time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8745079636573792,0.4382582306861877,0.3963655233383178,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9988936185836792,0.6517283320426941,0.6177390217781067,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9052990078926086,0.4862736463546753,0.3410515487194061,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8616660237312317,0.4192983210086822,0.3993339538574219,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7175419926643372,0.2359306216239929,1.0767524242401123,285.0157470703125,284.95001220703125,301.0445861816406,293.7054748535156,300.3824768066406,297.26837158203125,285.0144958496094,1.0,0.636787474155426,0.3921958804130554,0.3921958804130554,1.0,1.0,-3.4000017642974854,1.0010608434677124,2.3989410400390625,0.2339835911989212,0.9682456851005554,0.9682456851005554,0.0,178.432373046875,196.0,61336.203125,0.0,3275.831298828125,1.0,279.1419372558594,283.09332275390625,296.70379638671875,300.6180114746094,293.1499938964844,293.1499938964844,278.8500061035156,32683.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908314287662506,1.0,0.0,0.0,3.711941719055176,3.711965799331665,9.193811365548754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.8671875,0.0,1577.942626953125,1895.4371337890625,0.0,3480.953125,0.9169096946716307,1.0,0.0,3.0,1.0,0.0
17848080,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8745079636573792,0.4382582306861877,0.3963655233383178,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9988936185836792,0.6517283320426941,0.6177390217781067,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9052990078926086,0.4862736463546753,0.3410515487194061,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8616660237312317,0.4192983210086822,0.3993339538574219,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7175419926643372,0.2359306216239929,1.0767524242401123,285.0157470703125,284.95001220703125,301.0445861816406,293.7054748535156,300.3824768066406,297.26837158203125,285.0144958496094,1.0,0.636787474155426,0.3921958804130554,0.3921958804130554,1.0,1.0,-3.4000017642974854,1.0010608434677124,2.3989410400390625,0.2339835911989212,0.9682456851005554,0.9682456851005554,0.0,178.432373046875,196.0,61336.203125,0.0,3275.831298828125,1.0,279.1419372558594,283.09332275390625,296.70379638671875,300.6180114746094,293.1499938964844,293.1499938964844,278.8500061035156,32683.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908314287662506,1.0,0.0,0.0,3.711941719055176,3.711965799331665,9.193811365548754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.8671875,0.0,1577.942626953125,1895.4371337890625,0.0,3480.953125,0.9169096946716307,1.0,0.0,3.0,1.0,0.0
17848140,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.866335928440094,0.4374759793281555,0.3962520360946655,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9916350841522216,0.6502406597137451,0.6167259216308594,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8979591727256775,0.4877065122127533,0.342454195022583,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8544120788574219,0.4195777773857116,0.4000912010669708,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7113845944404602,0.2358538508415222,1.07827889919281,284.8785400390625,284.95001220703125,301.0350341796875,293.6834411621094,300.36578369140625,297.25299072265625,284.88140869140625,1.0,0.6402741074562073,0.391210675239563,0.391210675239563,1.0,1.0,-3.403096437454224,0.9992426037788392,2.4038538932800293,0.2316173762083053,0.8653337955474854,0.8653337955474854,0.0,184.440185546875,196.0,62127.61328125,0.0,3317.828857421875,1.0,278.8702087402344,282.94195556640625,296.73052978515625,300.79345703125,293.1499938964844,293.1499938964844,278.8500061035156,38663.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178921580314636,1.0,0.0,0.0,3.643535614013672,3.64355993270874,8.858074238560221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.228515625,0.0,1545.8839111328125,1895.4371337890625,0.0,3569.693115234375,0.9048923254013062,1.0,0.0,3.0,1.0,0.0
17848200,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8634349703788757,0.4371736347675323,0.3959978520870209,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9889959692955016,0.6499635577201843,0.6163591146469116,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8954156041145325,0.4882647693157196,0.3428603410720825,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.851888120174408,0.4196583032608032,0.4002203941345215,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7091060280799866,0.2357968538999557,1.078357458114624,284.89678955078125,284.95001220703125,301.0311584472656,293.6748046875,300.3603820800781,297.2486877441406,284.8980407714844,1.0,0.6413502097129822,0.3908275365829468,0.3908275365829468,1.0,1.0,-3.403089761734009,0.998126745223999,2.404963254928589,0.2304686605930328,0.8660212755203247,0.8660212755203247,0.0,186.5133514404297,199.0,62014.94921875,0.0,3329.86474609375,1.0,278.8573913574219,282.9569091796875,296.708740234375,300.7440490722656,293.1499938964844,293.1499938964844,279.1499938964844,38480.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188675880432128,1.0,0.0,0.0,3.6141529083251953,3.614177227020264,8.71578208716528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.8671875,0.0,1512.03125,1895.4371337890625,0.0,3578.7041015625,0.8992149829864502,1.0,0.0,3.0,1.0,0.0
17848260,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8573192954063416,0.4372665286064148,0.3959656953811645,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9832794070243835,0.6508021950721741,0.616782546043396,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8906409740447998,0.4912906289100647,0.3448915481567383,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8466939330101013,0.4207387864589691,0.4012064933776855,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7041299343109131,0.2360919862985611,1.0798990726470947,285.0003967285156,284.95001220703125,301.0167236328125,293.64361572265625,300.35302734375,297.24810791015625,284.9995422363281,1.0,0.6448158621788025,0.389909565448761,0.389909565448761,1.0,1.0,-3.409031391143799,0.9974368810653688,2.41159462928772,0.2282333672046661,0.9563473463058472,0.9563473463058472,0.0,191.63687133789065,202.0,61303.46484375,0.0,3373.436279296875,1.0,279.1421203613281,283.07830810546875,296.6304931640625,300.54736328125,293.1499938964844,293.1499938964844,278.8500061035156,33513.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912586510181427,1.0,0.0,0.0,3.723397016525269,3.723421335220337,9.25064398415998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.1064453125,0.0,1597.3896484375,1895.4371337890625,0.0,3520.592041015625,0.9200649261474608,1.0,0.0,3.0,1.0,0.0
17848320,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8573192954063416,0.4372665286064148,0.3959656953811645,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9832794070243835,0.6508021950721741,0.616782546043396,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8906409740447998,0.4912906289100647,0.3448915481567383,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8466939330101013,0.4207387864589691,0.4012064933776855,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7041299343109131,0.2360919862985611,1.0798990726470947,285.0003967285156,284.95001220703125,301.0167236328125,293.64361572265625,300.35302734375,297.24810791015625,284.9995422363281,1.0,0.6448158621788025,0.389909565448761,0.389909565448761,1.0,1.0,-3.409031391143799,0.9974368810653688,2.41159462928772,0.2282333672046661,0.9563473463058472,0.9563473463058472,0.0,191.63687133789065,202.0,61303.46484375,0.0,3373.436279296875,1.0,279.1421203613281,283.07830810546875,296.6304931640625,300.54736328125,293.1499938964844,293.1499938964844,278.8500061035156,33513.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912586510181427,1.0,0.0,0.0,3.723397016525269,3.723421335220337,9.25064398415998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.1064453125,0.0,1597.3896484375,1895.4371337890625,0.0,3520.592041015625,0.9200649261474608,1.0,0.0,3.0,1.0,0.0
17848380,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8520171642303467,0.4363148808479309,0.3955345153808594,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9783748984336852,0.651069700717926,0.6174088716506958,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8867517113685608,0.4934623837471008,0.3466871976852417,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8423770070075989,0.4211596548557281,0.4019671678543091,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6999353766441345,0.2360464930534362,1.0810502767562866,284.8996276855469,284.95001220703125,301.0013427734375,293.6119384765625,300.3402709960937,297.2403564453125,284.9011535644531,1.0,0.6477255821228027,0.3889915943145752,0.3889915943145752,1.0,1.0,-3.41373348236084,0.9963447451591492,2.417388916015625,0.2261043488979339,0.8626212477684021,0.8626212477684021,0.0,196.0853576660156,205.0,61899.2734375,0.0,3410.30419921875,1.0,278.8572082519531,282.958251953125,296.6377258300781,300.66326904296875,293.1499938964844,293.1499938964844,279.1499938964844,38820.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921391487121582,1.0,0.0,0.0,3.605905294418335,3.605929374694824,8.676047968947387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.4580078125,0.0,1505.51220703125,1895.4371337890625,0.0,3601.99462890625,0.8978434801101685,1.0,0.0,3.0,1.0,0.0
17848440,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8520171642303467,0.4363148808479309,0.3955345153808594,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9783748984336852,0.651069700717926,0.6174088716506958,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8867517113685608,0.4934623837471008,0.3466871976852417,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8423770070075989,0.4211596548557281,0.4019671678543091,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6999353766441345,0.2360464930534362,1.0810502767562866,284.8996276855469,284.95001220703125,301.0013427734375,293.6119384765625,300.3402709960937,297.2403564453125,284.9011535644531,1.0,0.6477255821228027,0.3889915943145752,0.3889915943145752,1.0,1.0,-3.41373348236084,0.9963447451591492,2.417388916015625,0.2261043488979339,0.8626212477684021,0.8626212477684021,0.0,196.0853576660156,205.0,61899.2734375,0.0,3410.30419921875,1.0,278.8572082519531,282.958251953125,296.6377258300781,300.66326904296875,293.1499938964844,293.1499938964844,279.1499938964844,38820.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921391487121582,1.0,0.0,0.0,3.605905294418335,3.605929374694824,8.676047968947387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.4580078125,0.0,1505.51220703125,1895.4371337890625,0.0,3601.99462890625,0.8978434801101685,1.0,0.0,3.0,1.0,0.0
17848500,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8498594760894775,0.4363413155078888,0.3953472673892975,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9763614535331726,0.6517303586006165,0.6177979707717896,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8853188753128052,0.4949921071529388,0.3476085960865021,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8406473398208618,0.4216617047786712,0.4023197293281555,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6982018947601318,0.2361849993467331,1.0814716815948486,285.0147705078125,284.95001220703125,300.9933166503906,293.5959167480469,300.3372497558594,297.2412414550781,285.0161437988281,1.0,0.6490159034729004,0.3885326087474823,0.3885326087474823,1.0,1.0,-3.416008234024048,0.9957762956619264,2.420232057571411,0.2249020338058471,0.942212164402008,0.942212164402008,0.0,197.9655914306641,205.0,61066.375,0.0,3426.600830078125,1.0,279.1006164550781,283.08837890625,296.5699462890625,300.4339904785156,293.1499938964844,293.1499938964844,279.1499938964844,34203.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159666299819946,1.0,0.0,0.0,3.654369592666626,3.654393434524536,8.910831184039125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.3837890625,0.0,1524.5767822265625,1895.4371337890625,0.0,3551.890380859375,0.906587779521942,1.0,0.0,3.0,1.0,0.0
17848560,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8486319184303284,0.4365063309669494,0.3955345749855041,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.975255250930786,0.6525713205337524,0.6186058521270752,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8848407864570618,0.4966583847999573,0.3487886190414428,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8397396802902222,0.4222970008850097,0.4029401242733001,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6972417235374451,0.2364267110824585,1.0826549530029297,285.00341796875,284.95001220703125,300.9850769042969,293.5798034667969,300.3358154296875,297.2439880371094,285.00213623046875,1.0,0.6503912806510925,0.3881724774837494,0.3881724774837494,1.0,1.0,-3.4207911491394043,0.9963216185569764,2.424469470977783,0.2243023663759231,0.954940378665924,0.954940378665924,0.0,199.3925018310547,208.0,61216.15234375,0.0,3446.15380859375,1.0,279.1429443359375,283.07861328125,296.5628967285156,300.4721984863281,293.1499938964844,293.1499938964844,278.8500061035156,33446.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145048260688782,1.0,0.0,0.0,3.7192225456237793,3.719246864318848,9.22991375773563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.962890625,0.0,1592.0845947265625,1895.4371337890625,0.0,3538.362060546875,0.918878734111786,1.0,0.0,3.0,1.0,0.0
17848620,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8447180986404419,0.435587465763092,0.395117700099945,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9715504050254822,0.653017520904541,0.6194530725479126,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8823956251144409,0.4989329576492309,0.3506432473659515,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8366979956626892,0.4227240979671478,0.4036862850189209,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6942050457000732,0.2364225834608078,1.0838812589645386,284.9020080566406,284.95001220703125,300.96795654296875,293.5472412109375,300.3243408203125,297.2378234863281,284.9034423828125,1.0,0.6528963446617126,0.3874522447586059,0.3874522447586059,1.0,1.0,-3.4259207248687744,0.9959336519241332,2.4299871921539307,0.222797006368637,0.8627245426177979,0.8627245426177979,0.0,202.9694061279297,211.0,61836.546875,0.0,3479.147216796875,1.0,278.85723876953125,282.9577941894531,296.57281494140625,300.59295654296875,293.1499938964844,293.1499938964844,279.1499938964844,38746.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233443737030028,1.0,0.0,0.0,3.6027894020080566,3.602813482284546,8.661060064696358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.4716796875,0.0,1501.5616455078125,1895.4371337890625,0.0,3619.989501953125,0.8970930576324463,1.0,0.0,3.0,1.0,0.0
17848680,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8447180986404419,0.435587465763092,0.395117700099945,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9715504050254822,0.653017520904541,0.6194530725479126,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8823956251144409,0.4989329576492309,0.3506432473659515,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8366979956626892,0.4227240979671478,0.4036862850189209,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6942050457000732,0.2364225834608078,1.0838812589645386,284.9020080566406,284.95001220703125,300.96795654296875,293.5472412109375,300.3243408203125,297.2378234863281,284.9034423828125,1.0,0.6528963446617126,0.3874522447586059,0.3874522447586059,1.0,1.0,-3.4259207248687744,0.9959336519241332,2.4299871921539307,0.222797006368637,0.8627245426177979,0.8627245426177979,0.0,202.9694061279297,211.0,61836.546875,0.0,3479.147216796875,1.0,278.85723876953125,282.9577941894531,296.57281494140625,300.59295654296875,293.1499938964844,293.1499938964844,279.1499938964844,38746.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233443737030028,1.0,0.0,0.0,3.6027894020080566,3.602813482284546,8.661060064696358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.4716796875,0.0,1501.5616455078125,1895.4371337890625,0.0,3619.989501953125,0.8970930576324463,1.0,0.0,3.0,1.0,0.0
17848740,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8420083522796631,0.4357727169990539,0.3951108753681183,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9689890146255492,0.6545288562774658,0.6206775307655334,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8811954855918884,0.5022073984146118,0.3527949750423431,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.834667444229126,0.4238383173942566,0.4046312570571899,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6920767426490784,0.2368124276399612,1.085493803024292,285.00421142578125,284.95001220703125,300.95001220703125,293.5142822265625,300.3201904296875,297.2420654296875,285.0033569335937,1.0,0.6553446054458618,0.3867320120334625,0.3867320120334625,1.0,1.0,-3.433039903640747,0.9962195754051208,2.4368205070495605,0.2213014513254165,0.955077826976776,0.955077826976776,0.0,205.8606719970703,214.0,61163.43359375,0.0,3512.95849609375,1.0,279.1420593261719,283.0770568847656,296.4985656738281,300.4036865234375,293.1499938964844,293.1499938964844,278.8500061035156,33473.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166042804718018,1.0,0.0,0.0,3.716048240661621,3.7160725593566895,9.214165288540244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.5341796875,0.0,1588.656005859375,1895.4371337890625,0.0,3557.7880859375,0.9184064865112304,1.0,0.0,3.0,1.0,0.0
17848800,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8420083522796631,0.4357727169990539,0.3951108753681183,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9689890146255492,0.6545288562774658,0.6206775307655334,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8811954855918884,0.5022073984146118,0.3527949750423431,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.834667444229126,0.4238383173942566,0.4046312570571899,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6920767426490784,0.2368124276399612,1.085493803024292,285.00421142578125,284.95001220703125,300.95001220703125,293.5142822265625,300.3201904296875,297.2420654296875,285.0033569335937,1.0,0.6553446054458618,0.3867320120334625,0.3867320120334625,1.0,1.0,-3.433039903640747,0.9962195754051208,2.4368205070495605,0.2213014513254165,0.955077826976776,0.955077826976776,0.0,205.8606719970703,214.0,61163.43359375,0.0,3512.95849609375,1.0,279.1420593261719,283.0770568847656,296.4985656738281,300.4036865234375,293.1499938964844,293.1499938964844,278.8500061035156,33473.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166042804718018,1.0,0.0,0.0,3.716048240661621,3.7160725593566895,9.214165288540244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.5341796875,0.0,1588.656005859375,1895.4371337890625,0.0,3557.7880859375,0.9184064865112304,1.0,0.0,3.0,1.0,0.0
17848860,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8384994268417358,0.4348379969596863,0.3946669697761535,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9655041694641112,0.6549162864685059,0.6214712858200073,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8791605830192566,0.5045381188392639,0.3546810150146484,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8319676518440247,0.4242255687713623,0.405331403017044,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6893549561500549,0.2368001192808151,1.08665132522583,284.90203857421875,284.95001220703125,300.9296875,293.4790344238281,300.3078308105469,297.23614501953125,284.9034423828125,1.0,0.6577168703079224,0.3859498798847198,0.3859498798847198,1.0,1.0,-3.43797254562378,0.995570957660675,2.442401647567749,0.2195852398872375,0.8627281785011292,0.8627281785011292,0.0,209.2514190673828,217.0,61788.8984375,0.0,3544.59716796875,1.0,278.85723876953125,282.95513916015625,296.5058898925781,300.52301025390625,293.1499938964844,293.1499938964844,279.1499938964844,38728.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256531596183776,1.0,0.0,0.0,3.602396011352539,3.6024200916290283,8.659168884150859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.2119140625,0.0,1500.9951171875,1895.4371337890625,0.0,3641.235107421875,0.896984338760376,1.0,0.0,3.0,1.0,0.0
17848920,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8384994268417358,0.4348379969596863,0.3946669697761535,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9655041694641112,0.6549162864685059,0.6214712858200073,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8791605830192566,0.5045381188392639,0.3546810150146484,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8319676518440247,0.4242255687713623,0.405331403017044,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6893549561500549,0.2368001192808151,1.08665132522583,284.90203857421875,284.95001220703125,300.9296875,293.4790344238281,300.3078308105469,297.23614501953125,284.9034423828125,1.0,0.6577168703079224,0.3859498798847198,0.3859498798847198,1.0,1.0,-3.43797254562378,0.995570957660675,2.442401647567749,0.2195852398872375,0.8627281785011292,0.8627281785011292,0.0,209.2514190673828,217.0,61788.8984375,0.0,3544.59716796875,1.0,278.85723876953125,282.95513916015625,296.5058898925781,300.52301025390625,293.1499938964844,293.1499938964844,279.1499938964844,38728.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256531596183776,1.0,0.0,0.0,3.602396011352539,3.6024200916290283,8.659168884150859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.2119140625,0.0,1500.9951171875,1895.4371337890625,0.0,3641.235107421875,0.896984338760376,1.0,0.0,3.0,1.0,0.0
17848980,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8360266089439392,0.4350007474422455,0.3946382403373718,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9630414247512816,0.6563332676887512,0.6226062774658203,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.878207266330719,0.5078733563423157,0.356871485710144,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.830125629901886,0.4252969920635223,0.4062330722808838,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6874107718467712,0.2371784895658493,1.0882017612457275,285.0034484863281,284.95001220703125,300.9056396484375,293.4398498535156,300.3018493652344,297.240478515625,285.0025634765625,1.0,0.6600767970085144,0.3851677477359772,0.3851677477359772,1.0,1.0,-3.444877862930298,0.9955815076828004,2.449296236038208,0.2178685069084167,0.9542638063430786,0.9542638063430786,0.0,212.0470123291016,220.0,61095.91796875,0.0,3577.57275390625,1.0,279.1420288085937,283.073974609375,296.4259033203125,300.3280334472656,293.1499938964844,293.1499938964844,278.8500061035156,33494.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192739725112916,1.0,0.0,0.0,3.714876174926758,3.714900255203247,9.208353048961726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.345703125,0.0,1587.4705810546875,1895.4371337890625,0.0,3582.45654296875,0.9181527495384216,1.0,0.0,3.0,1.0,0.0
17849040,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8360266089439392,0.4350007474422455,0.3946382403373718,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9630414247512816,0.6563332676887512,0.6226062774658203,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.878207266330719,0.5078733563423157,0.356871485710144,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.830125629901886,0.4252969920635223,0.4062330722808838,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6874107718467712,0.2371784895658493,1.0882017612457275,285.0034484863281,284.95001220703125,300.9056396484375,293.4398498535156,300.3018493652344,297.240478515625,285.0025634765625,1.0,0.6600767970085144,0.3851677477359772,0.3851677477359772,1.0,1.0,-3.444877862930298,0.9955815076828004,2.449296236038208,0.2178685069084167,0.9542638063430786,0.9542638063430786,0.0,212.0470123291016,220.0,61095.91796875,0.0,3577.57275390625,1.0,279.1420288085937,283.073974609375,296.4259033203125,300.3280334472656,293.1499938964844,293.1499938964844,278.8500061035156,33494.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192739725112916,1.0,0.0,0.0,3.714876174926758,3.714900255203247,9.208353048961726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.345703125,0.0,1587.4705810546875,1895.4371337890625,0.0,3582.45654296875,0.9181527495384216,1.0,0.0,3.0,1.0,0.0
17849100,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8347416520118713,0.4345960021018982,0.3946071863174438,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9617430567741394,0.656572163105011,0.6231789588928223,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8776773810386658,0.5091253519058228,0.3579672873020172,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8291789889335632,0.4255409836769104,0.4067091047763824,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6864381432533264,0.2372174561023712,1.0891492366790771,284.8752746582031,284.95001220703125,300.8923034667969,293.4188842773437,300.2954406738281,297.23846435546875,284.87322998046875,1.0,0.6613027453422546,0.3847766816616058,0.3847766816616058,1.0,1.0,-3.448566198348999,0.9956544041633606,2.452911853790283,0.2171607315540313,0.8655636310577393,0.8655636310577393,0.0,213.5271148681641,220.0,62012.1328125,0.0,3595.1474609375,1.0,278.8962097167969,282.9276428222656,296.4579162597656,300.5270690917969,293.1499938964844,293.1499938964844,278.8500061035156,37651.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926035702228546,1.0,0.0,0.0,3.681553363800049,3.6815781593322754,9.043895374816202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.5693359375,0.0,1581.023681640625,1895.4371337890625,0.0,3644.75146484375,0.9113678336143494,1.0,0.0,3.0,1.0,0.0
17849160,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.832733690738678,0.434048593044281,0.3941760659217834,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9595955610275269,0.6566148400306702,0.6233040690422058,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8763907551765442,0.510256290435791,0.3587933480739593,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8275875449180603,0.4256402552127838,0.406890332698822,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6848506331443787,0.2371535748243332,1.089293122291565,284.9014587402344,284.95001220703125,300.8781433105469,293.3970947265625,300.2875671386719,297.2347717285156,284.9029846191406,1.0,0.6623824238777161,0.3843973278999328,0.3843973278999328,1.0,1.0,-3.449585199356079,0.9948657155036926,2.454719305038452,0.2161422818899154,0.861615777015686,0.861615777015686,0.0,215.38848876953125,223.0,61693.953125,0.0,3608.5693359375,1.0,278.857421875,282.9525451660156,296.42535400390625,300.438232421875,293.1499938964844,293.1499938964844,279.1499938964844,38792.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285946488380432,1.0,0.0,0.0,3.599127769470215,3.599151849746704,8.643463615953806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.0400390625,0.0,1497.90283203125,1895.4371337890625,0.0,3668.253173828125,0.8963003754615784,1.0,0.0,3.0,1.0,0.0
17849220,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8303969502449036,0.4341878890991211,0.394127607345581,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9571479558944702,0.6579343676567078,0.6243441104888916,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8755851984024048,0.5136495232582092,0.36102294921875,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.825842022895813,0.4266684949398041,0.4077510237693786,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6830122470855713,0.237516388297081,1.0907769203186035,285.0022888183594,284.95001220703125,300.8474426269531,293.3511962890625,300.2799072265625,297.2392883300781,285.0014343261719,1.0,0.6646890044212341,0.3836385905742645,0.3836385905742645,1.0,1.0,-3.4562699794769287,0.9948515892028807,2.461418390274048,0.2144569754600525,0.9522305727005004,0.9522305727005004,0.0,218.15823364257807,226.0,60981.42578125,0.0,3641.0830078125,1.0,279.1420288085937,283.0710144042969,296.33795166015625,300.2341003417969,293.1499938964844,293.1499938964844,278.8500061035156,33533.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223517775535583,1.0,0.0,0.0,3.710651159286499,3.710675477981568,9.187419891532044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.181640625,0.0,1582.9385986328125,1895.4371337890625,0.0,3610.84619140625,0.917228937149048,1.0,0.0,3.0,1.0,0.0
17849280,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8303969502449036,0.4341878890991211,0.394127607345581,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9571479558944702,0.6579343676567078,0.6243441104888916,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8755851984024048,0.5136495232582092,0.36102294921875,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.825842022895813,0.4266684949398041,0.4077510237693786,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6830122470855713,0.237516388297081,1.0907769203186035,285.0022888183594,284.95001220703125,300.8474426269531,293.3511962890625,300.2799072265625,297.2392883300781,285.0014343261719,1.0,0.6646890044212341,0.3836385905742645,0.3836385905742645,1.0,1.0,-3.4562699794769287,0.9948515892028807,2.461418390274048,0.2144569754600525,0.9522305727005004,0.9522305727005004,0.0,218.15823364257807,226.0,60981.42578125,0.0,3641.0830078125,1.0,279.1420288085937,283.0710144042969,296.33795166015625,300.2341003417969,293.1499938964844,293.1499938964844,278.8500061035156,33533.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223517775535583,1.0,0.0,0.0,3.710651159286499,3.710675477981568,9.187419891532044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.181640625,0.0,1582.9385986328125,1895.4371337890625,0.0,3610.84619140625,0.917228937149048,1.0,0.0,3.0,1.0,0.0
17849340,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8280147910118103,0.4333935081958771,0.3938262462615967,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9545695781707764,0.6580872535705566,0.624933123588562,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8744006156921387,0.5155766010284424,0.3626439273357391,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8240181803703308,0.4269117712974548,0.4083110392093658,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6811773777008057,0.2374899983406067,1.0917813777923584,284.888916015625,284.95001220703125,300.82080078125,293.3124389648437,300.2672424316406,297.2347412109375,284.8919982910156,1.0,0.666533350944519,0.3830316066741943,0.3830316066741943,1.0,1.0,-3.460457324981689,0.9944345355033876,2.466022729873657,0.2131725698709488,0.8588563203811646,0.8588563203811646,0.0,220.7522125244141,226.0,61620.11328125,0.0,3666.57177734375,1.0,278.8651733398437,282.9411315917969,296.349365234375,300.372314453125,293.1499938964844,293.1499938964844,278.8500061035156,39287.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931273877620697,1.0,0.0,0.0,3.610025644302368,3.610049962997437,8.695886890563997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.19921875,0.0,1513.4749755859375,1895.4371337890625,0.0,3692.81201171875,0.8986595273017883,1.0,0.0,3.0,1.0,0.0
17849400,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.827246367931366,0.4332184791564941,0.3936461806297302,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9537099003791808,0.6581292748451233,0.6249563694000244,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8739250302314758,0.5160821080207825,0.3629783987998962,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8234036564826965,0.4269691109657287,0.4083665609359741,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6805658340454102,0.2374737113714218,1.091787338256836,284.90155029296875,284.95001220703125,300.8138427734375,293.302490234375,300.2640991210937,297.2337646484375,284.90289306640625,1.0,0.6669467091560364,0.3828798532485962,0.3828798532485962,1.0,1.0,-3.4607441425323486,0.9940778613090516,2.4666662216186523,0.21273173391819,0.8600354194641113,0.8600354194641113,0.0,221.48846435546875,229.0,61554.83984375,0.0,3671.62451171875,1.0,278.8572998046875,282.95068359375,296.3310852050781,300.335693359375,293.1499938964844,293.1499938964844,279.1499938964844,38813.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317533373832704,1.0,0.0,0.0,3.5927155017852783,3.592739582061768,8.612693136456073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.7109375,0.0,1491.0843505859375,1895.4371337890625,0.0,3697.201904296875,0.8949043154716492,1.0,0.0,3.0,1.0,0.0
17849460,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8250067830085754,0.4333346486091614,0.3935810625553131,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9512748122215272,0.6593636274337769,0.6259194016456604,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8732380867004395,0.5195299386978149,0.3652468621730804,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8217241764068604,0.4279551208019256,0.4091891050338745,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6788097023963928,0.2378174811601638,1.09319007396698,285.0012512207031,284.95001220703125,300.7776184082031,293.2513732910156,300.25506591796875,297.2384033203125,285.0003662109375,1.0,0.669209897518158,0.3821504414081573,0.3821504414081573,1.0,1.0,-3.4672200679779053,0.9940597414970398,2.4731602668762207,0.2110965102910995,0.9494287371635436,0.9494287371635436,0.0,224.24853515625,232.0,60822.73828125,0.0,3703.78173828125,1.0,279.1419677734375,283.0685729980469,296.2381896972656,300.12481689453125,293.1499938964844,293.1499938964844,278.8500061035156,33563.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255205988883972,1.0,0.0,0.0,3.703233480453491,3.703257560729981,9.15072519092064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.3544921875,0.0,1574.7059326171875,1895.4371337890625,0.0,3640.015869140625,0.915577232837677,1.0,0.0,3.0,1.0,0.0
17849520,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8250067830085754,0.4333346486091614,0.3935810625553131,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9512748122215272,0.6593636274337769,0.6259194016456604,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8732380867004395,0.5195299386978149,0.3652468621730804,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8217241764068604,0.4279551208019256,0.4091891050338745,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6788097023963928,0.2378174811601638,1.09319007396698,285.0012512207031,284.95001220703125,300.7776184082031,293.2513732910156,300.25506591796875,297.2384033203125,285.0003662109375,1.0,0.669209897518158,0.3821504414081573,0.3821504414081573,1.0,1.0,-3.4672200679779053,0.9940597414970398,2.4731602668762207,0.2110965102910995,0.9494287371635436,0.9494287371635436,0.0,224.24853515625,232.0,60822.73828125,0.0,3703.78173828125,1.0,279.1419677734375,283.0685729980469,296.2381896972656,300.12481689453125,293.1499938964844,293.1499938964844,278.8500061035156,33563.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255205988883972,1.0,0.0,0.0,3.703233480453491,3.703257560729981,9.15072519092064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.3544921875,0.0,1574.7059326171875,1895.4371337890625,0.0,3640.015869140625,0.915577232837677,1.0,0.0,3.0,1.0,0.0
17849580,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8219588398933411,0.4323496520519256,0.3930822610855102,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.947850465774536,0.659476101398468,0.6264520287513733,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8717121481895447,0.5220089554786682,0.3672341108322143,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8193576335906982,0.4282146990299225,0.4097646474838257,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6764634847640991,0.2377567142248153,1.094116449356079,284.9018249511719,284.95001220703125,300.7390441894531,293.1982116699219,300.2381286621094,297.2330627441406,284.90313720703125,1.0,0.6714248657226562,0.3814210593700409,0.3814210593700409,1.0,1.0,-3.4714667797088623,0.9932821989059448,2.478184461593628,0.2094252258539199,0.8579199314117432,0.8579199314117432,0.0,227.57525634765625,235.0,61371.53515625,0.0,3733.910888671875,1.0,278.8573608398437,282.9495544433594,296.2268981933594,300.2200927734375,293.1499938964844,293.1499938964844,279.1499938964844,38845.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349443912506104,1.0,0.0,0.0,3.5831079483032227,3.583131790161133,8.56669032600621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.8671875,0.0,1480.91162109375,1895.4371337890625,0.0,3726.37646484375,0.892803966999054,1.0,0.0,3.0,1.0,0.0
17849640,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8219588398933411,0.4323496520519256,0.3930822610855102,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.947850465774536,0.659476101398468,0.6264520287513733,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8717121481895447,0.5220089554786682,0.3672341108322143,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8193576335906982,0.4282146990299225,0.4097646474838257,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6764634847640991,0.2377567142248153,1.094116449356079,284.9018249511719,284.95001220703125,300.7390441894531,293.1982116699219,300.2381286621094,297.2330627441406,284.90313720703125,1.0,0.6714248657226562,0.3814210593700409,0.3814210593700409,1.0,1.0,-3.4714667797088623,0.9932821989059448,2.478184461593628,0.2094252258539199,0.8579199314117432,0.8579199314117432,0.0,227.57525634765625,235.0,61371.53515625,0.0,3733.910888671875,1.0,278.8573608398437,282.9495544433594,296.2268981933594,300.2200927734375,293.1499938964844,293.1499938964844,279.1499938964844,38845.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349443912506104,1.0,0.0,0.0,3.5831079483032227,3.583131790161133,8.56669032600621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.8671875,0.0,1480.91162109375,1895.4371337890625,0.0,3726.37646484375,0.892803966999054,1.0,0.0,3.0,1.0,0.0
17849700,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8205480575561523,0.4323350489139557,0.3928587734699249,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9462465047836304,0.6599717736244202,0.6266962289810181,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8710808157920837,0.5236973762512207,0.3682538270950317,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8182511925697327,0.4286252558231354,0.4100233614444732,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6753491163253784,0.2378732115030288,1.094407558441162,285.0135498046875,284.95001220703125,300.718994140625,293.1709899902344,300.2325439453125,297.23468017578125,285.0146179199219,1.0,0.6724729537963867,0.3810563385486603,0.3810563385486603,1.0,1.0,-3.473372459411621,0.9928255677223206,2.480546712875366,0.2084350138902664,0.935472011566162,0.935472011566162,0.0,229.1309967041016,235.0,60516.16796875,0.0,3747.83935546875,1.0,279.1000671386719,283.0768737792969,296.1480407714844,299.97967529296875,293.1499938964844,293.1499938964844,279.1499938964844,34212.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298430681228638,1.0,0.0,0.0,3.631629943847656,3.6316535472869873,8.800279829301871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.6669921875,0.0,1499.5205078125,1895.4371337890625,0.0,3679.70263671875,0.9014965295791626,1.0,0.0,3.0,1.0,0.0
17849760,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8197717070579529,0.4324414432048797,0.3929927051067352,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9454124569892884,0.6606224775314331,0.6273298263549805,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8711115717887878,0.525505006313324,0.3695324659347534,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8177116513252258,0.4291575253009796,0.4105444848537445,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6747694611549377,0.2380809187889099,1.09542715549469,285.0003356933594,284.95001220703125,300.69842529296875,293.14337158203125,300.2279663085937,297.23779296875,284.9990234375,1.0,0.673646092414856,0.3806920349597931,0.3806920349597931,1.0,1.0,-3.477684497833252,0.993164360523224,2.484520196914673,0.2077535539865493,0.9461775422096252,0.9461775422096252,0.0,230.339111328125,238.0,60631.34375,0.0,3765.65576171875,1.0,279.14276123046875,283.0662536621094,296.1292419433594,300.0038452148437,293.1499938964844,293.1499938964844,278.8500061035156,33510.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286438822746276,1.0,0.0,0.0,3.695127010345459,3.695151090621948,9.110706287174252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.1396484375,0.0,1565.101806640625,1895.4371337890625,0.0,3668.704345703125,0.913481593132019,1.0,0.0,3.0,1.0,0.0
17849820,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8167999982833862,0.4314408302307129,0.3924832940101623,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9420244693756104,0.660650372505188,0.6277875900268555,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8697153329849243,0.5280241966247559,0.3715520799160003,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8154036998748779,0.4293765127658844,0.4110845327377319,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6725254654884338,0.2380029708147049,1.096282958984375,284.9022521972656,284.95001220703125,300.656005859375,293.0872497558594,300.2100830078125,297.2325744628906,284.9035339355469,1.0,0.6758209466934204,0.3799633681774139,0.3799633681774139,1.0,1.0,-3.4817397594451904,0.9923104047775269,2.489429235458374,0.206058382987976,0.8554427027702332,0.8554427027702332,0.0,233.6581573486328,241.0,61154.9375,0.0,3795.42236328125,1.0,278.8574523925781,282.948974609375,296.11590576171875,300.0950927734375,293.1499938964844,293.1499938964844,279.1499938964844,38870.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381042718887328,1.0,0.0,0.0,3.571108341217041,3.571131944656372,8.509407507517608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.3095703125,0.0,1468.171142578125,1895.4371337890625,0.0,3755.193359375,0.8901669979095459,1.0,0.0,3.0,1.0,0.0
