time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8167999982833862,0.4314408302307129,0.3924832940101623,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9420244693756104,0.660650372505188,0.6277875900268555,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8697153329849243,0.5280241966247559,0.3715520799160003,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8154036998748779,0.4293765127658844,0.4110845327377319,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6725254654884338,0.2380029708147049,1.096282958984375,284.9022521972656,284.95001220703125,300.656005859375,293.0872497558594,300.2100830078125,297.2325744628906,284.9035339355469,1.0,0.6758209466934204,0.3799633681774139,0.3799633681774139,1.0,1.0,-3.4817397594451904,0.9923104047775269,2.489429235458374,0.206058382987976,0.8554427027702332,0.8554427027702332,0.0,233.6581573486328,241.0,61154.9375,0.0,3795.42236328125,1.0,278.8574523925781,282.948974609375,296.11590576171875,300.0950927734375,293.1499938964844,293.1499938964844,279.1499938964844,38870.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381042718887328,1.0,0.0,0.0,3.571108341217041,3.571131944656372,8.509407507517608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.3095703125,0.0,1468.171142578125,1895.4371337890625,0.0,3755.193359375,0.8901669979095459,1.0,0.0,3.0,1.0,0.0
17849940,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8146591186523438,0.4315060973167419,0.3923821747303009,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9396159648895264,0.6617046594619751,0.6285912990570068,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8692111968994141,0.5315595269203186,0.37388476729393,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8137943744659424,0.4302760064601898,0.4118308424949646,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6709070801734924,0.238308697938919,1.097529053688049,284.9991760253906,284.95001220703125,300.6120910644531,293.0301818847656,300.19903564453125,297.2373046875,284.9983215332031,1.0,0.6780044436454773,0.3792347013950348,0.3792347013950348,1.0,1.0,-3.487778186798096,0.9921169877052308,2.4956612586975098,0.2043626308441162,0.9423086047172546,0.9423086047172546,0.0,236.4149475097656,244.0,60408.0625,0.0,3826.869140625,1.0,279.14178466796875,283.0647277832031,296.0166015625,299.87646484375,293.1499938964844,293.1499938964844,278.8500061035156,33598.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317976236343384,1.0,0.0,0.0,3.681366920471192,3.6813907623291016,9.042978490469976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.935546875,0.0,1550.221923828125,1895.4371337890625,0.0,3697.607421875,0.9106795191764832,1.0,0.0,3.0,1.0,0.0
17850000,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8146591186523438,0.4315060973167419,0.3923821747303009,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9396159648895264,0.6617046594619751,0.6285912990570068,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8692111968994141,0.5315595269203186,0.37388476729393,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8137943744659424,0.4302760064601898,0.4118308424949646,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6709070801734924,0.238308697938919,1.097529053688049,284.9991760253906,284.95001220703125,300.6120910644531,293.0301818847656,300.19903564453125,297.2373046875,284.9983215332031,1.0,0.6780044436454773,0.3792347013950348,0.3792347013950348,1.0,1.0,-3.487778186798096,0.9921169877052308,2.4956612586975098,0.2043626308441162,0.9423086047172546,0.9423086047172546,0.0,236.4149475097656,244.0,60408.0625,0.0,3826.869140625,1.0,279.14178466796875,283.0647277832031,296.0166015625,299.87646484375,293.1499938964844,293.1499938964844,278.8500061035156,33598.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317976236343384,1.0,0.0,0.0,3.681366920471192,3.6813907623291016,9.042978490469976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.935546875,0.0,1550.221923828125,1895.4371337890625,0.0,3697.607421875,0.9106795191764832,1.0,0.0,3.0,1.0,0.0
17850060,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8116991519927979,0.4304913580417633,0.3918480277061462,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.936245620250702,0.6616457104682922,0.6289568543434143,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8679047226905823,0.5341129302978516,0.375921756029129,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8115015029907227,0.430454820394516,0.4123263359069824,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6687405705451965,0.2382141053676605,1.098294377326965,284.9029235839844,284.95001220703125,300.56695556640625,292.9725952148437,300.18048095703125,297.2321472167969,284.90411376953125,1.0,0.6801367402076721,0.3784991502761841,0.3784991502761841,1.0,1.0,-3.491551160812378,0.99113529920578,2.500415802001953,0.202607199549675,0.8527862429618835,0.8527862429618835,0.0,239.7416229248047,247.0,60915.68359375,0.0,3856.12451171875,1.0,278.8575439453125,282.9488525390625,296.00103759765625,299.9642333984375,293.1499938964844,293.1499938964844,279.1499938964844,38881.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411779046058656,1.0,0.0,0.0,3.557436943054199,3.5574605464935303,8.444378636340844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.9189453125,0.0,1453.6207275390625,1895.4371337890625,0.0,3783.149658203125,0.8871574997901917,1.0,0.0,3.0,1.0,0.0
17850120,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8116991519927979,0.4304913580417633,0.3918480277061462,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.936245620250702,0.6616457104682922,0.6289568543434143,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8679047226905823,0.5341129302978516,0.375921756029129,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8115015029907227,0.430454820394516,0.4123263359069824,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6687405705451965,0.2382141053676605,1.098294377326965,284.9029235839844,284.95001220703125,300.56695556640625,292.9725952148437,300.18048095703125,297.2321472167969,284.90411376953125,1.0,0.6801367402076721,0.3784991502761841,0.3784991502761841,1.0,1.0,-3.491551160812378,0.99113529920578,2.500415802001953,0.202607199549675,0.8527862429618835,0.8527862429618835,0.0,239.7416229248047,247.0,60915.68359375,0.0,3856.12451171875,1.0,278.8575439453125,282.9488525390625,296.00103759765625,299.9642333984375,293.1499938964844,293.1499938964844,279.1499938964844,38881.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411779046058656,1.0,0.0,0.0,3.557436943054199,3.5574605464935303,8.444378636340844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.9189453125,0.0,1453.6207275390625,1895.4371337890625,0.0,3783.149658203125,0.8871574997901917,1.0,0.0,3.0,1.0,0.0
17850180,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8095654845237732,0.4305319190025329,0.3917303085327148,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9338629245758056,0.662605881690979,0.6296777725219727,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8674757480621338,0.5376808047294617,0.3782795667648315,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8099050521850586,0.4313118159770965,0.4130356609821319,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6671863198280334,0.238502025604248,1.0994688272476196,284.99822998046875,284.95001220703125,300.5208740234375,292.9148254394531,300.1689147949219,297.2368469238281,284.99737548828125,1.0,0.682280957698822,0.3777636289596557,0.3777636289596557,1.0,1.0,-3.497369766235352,0.9908316731452942,2.506538152694702,0.2008595615625381,0.938321053981781,0.938321053981781,0.0,242.4970092773437,250.0,60169.30078125,0.0,3887.191650390625,1.0,279.1416931152344,283.0633544921875,295.9007568359375,299.7445068359375,293.1499938964844,293.1499938964844,278.8500061035156,33605.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347755908966064,1.0,0.0,0.0,3.667975187301636,3.667999029159546,8.977307288660086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.1455078125,0.0,1535.253662109375,1895.4371337890625,0.0,3724.83544921875,0.9076716899871826,1.0,0.0,3.0,1.0,0.0
17850240,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8095654845237732,0.4305319190025329,0.3917303085327148,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9338629245758056,0.662605881690979,0.6296777725219727,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8674757480621338,0.5376808047294617,0.3782795667648315,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8099050521850586,0.4313118159770965,0.4130356609821319,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6671863198280334,0.238502025604248,1.0994688272476196,284.99822998046875,284.95001220703125,300.5208740234375,292.9148254394531,300.1689147949219,297.2368469238281,284.99737548828125,1.0,0.682280957698822,0.3777636289596557,0.3777636289596557,1.0,1.0,-3.497369766235352,0.9908316731452942,2.506538152694702,0.2008595615625381,0.938321053981781,0.938321053981781,0.0,242.4970092773437,250.0,60169.30078125,0.0,3887.191650390625,1.0,279.1416931152344,283.0633544921875,295.9007568359375,299.7445068359375,293.1499938964844,293.1499938964844,278.8500061035156,33605.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347755908966064,1.0,0.0,0.0,3.667975187301636,3.667999029159546,8.977307288660086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.1455078125,0.0,1535.253662109375,1895.4371337890625,0.0,3724.83544921875,0.9076716899871826,1.0,0.0,3.0,1.0,0.0
17850300,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8084070682525635,0.4300717413425445,0.3916422724723816,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.93258398771286,0.6626125574111938,0.6300311088562012,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8671786189079285,0.5390173196792603,0.3794414699077606,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8090502619743347,0.4314430058002472,0.4134061634540558,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6663909554481506,0.238492801785469,1.1002041101455688,284.8746032714844,284.95001220703125,300.49755859375,292.885986328125,300.15997314453125,297.2349548339844,284.8735046386719,1.0,0.6833968162536621,0.3773958384990692,0.3773958384990692,1.0,1.0,-3.5004234313964844,0.9907172918319702,2.509706258773804,0.2001270055770874,0.851265549659729,0.851265549659729,0.0,243.97848510742188,250.0,60994.27734375,0.0,3903.734130859375,1.0,278.8978881835937,282.92303466796875,295.9249572753906,299.9287109375,293.1499938964844,293.1499938964844,278.8500061035156,38108.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415436387062072,1.0,0.0,0.0,3.625530242919922,3.6255545616149902,8.770742851993418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.060546875,0.0,1521.7852783203125,1895.4371337890625,0.0,3786.471435546875,0.8990405797958374,1.0,0.0,3.0,1.0,0.0
17850360,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8065916895866394,0.4295052587985992,0.3911808729171753,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9305435419082642,0.6624597907066345,0.629957914352417,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8662626147270203,0.5402611494064331,0.3803343176841736,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.807620108127594,0.4314528107643127,0.4134930074214935,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6651052236557007,0.2383924722671508,1.1001605987548828,284.9034423828125,284.95001220703125,300.47412109375,292.85723876953125,300.1500549316406,297.23175048828125,284.9046936035156,1.0,0.6843723058700562,0.3770391643047333,0.3770391643047333,1.0,1.0,-3.500908374786377,0.9897898435592652,2.5111186504364014,0.1991033256053924,0.8498431444168091,0.8498431444168091,0.0,245.82199096679688,253.0,60659.6328125,0.0,3915.984130859375,1.0,278.85791015625,282.9490051269531,295.88531494140625,299.8314208984375,293.1499938964844,293.1499938964844,279.1499938964844,38908.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440757632255554,1.0,0.0,0.0,3.5426149368286133,3.5426385402679443,8.37415882415371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.92578125,0.0,1438.06982421875,1895.4371337890625,0.0,3809.4384765625,0.8838667273521423,1.0,0.0,3.0,1.0,0.0
17850420,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8044381141662598,0.4295212626457214,0.3910465538501739,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9281949996948242,0.6633234620094299,0.63059401512146,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8658963441848755,0.5438515543937683,0.3827104568481445,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8060206174850464,0.4322684109210968,0.4141666293144226,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6636113524436951,0.2386635094881057,1.1012688875198364,284.9974060058594,284.95001220703125,300.427001953125,292.8002014160156,300.1382751464844,297.2363586425781,284.99658203125,1.0,0.6864781379699707,0.376325786113739,0.376325786113739,1.0,1.0,-3.506504774093628,0.9894644618034364,2.517040252685547,0.197393462061882,0.934312641620636,0.934312641620636,0.0,248.57752990722656,256.0,59923.30859375,0.0,3946.6591796875,1.0,279.1415710449219,283.06231689453125,295.7855529785156,299.6123046875,293.1499938964844,293.1499938964844,278.8500061035156,33606.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375649094581604,1.0,0.0,0.0,3.653801918029785,3.653825521469116,8.908062909540604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.7724609375,0.0,1519.4720458984375,1895.4371337890625,0.0,3750.279541015625,0.9044880270957948,1.0,0.0,3.0,1.0,0.0
17850480,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8044381141662598,0.4295212626457214,0.3910465538501739,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9281949996948242,0.6633234620094299,0.63059401512146,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8658963441848755,0.5438515543937683,0.3827104568481445,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8060206174850464,0.4322684109210968,0.4141666293144226,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6636113524436951,0.2386635094881057,1.1012688875198364,284.9974060058594,284.95001220703125,300.427001953125,292.8002014160156,300.1382751464844,297.2363586425781,284.99658203125,1.0,0.6864781379699707,0.376325786113739,0.376325786113739,1.0,1.0,-3.506504774093628,0.9894644618034364,2.517040252685547,0.197393462061882,0.934312641620636,0.934312641620636,0.0,248.57752990722656,256.0,59923.30859375,0.0,3946.6591796875,1.0,279.1415710449219,283.06231689453125,295.7855529785156,299.6123046875,293.1499938964844,293.1499938964844,278.8500061035156,33606.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375649094581604,1.0,0.0,0.0,3.653801918029785,3.653825521469116,8.908062909540604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.7724609375,0.0,1519.4720458984375,1895.4371337890625,0.0,3750.279541015625,0.9044880270957948,1.0,0.0,3.0,1.0,0.0
17850540,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8018895387649536,0.4285860061645508,0.3905854523181915,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9253966212272644,0.6631042957305908,0.6308098435401917,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.864949107170105,0.5461146235466003,0.3845532238483429,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8040622472763062,0.4323548078536987,0.4145689904689789,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6618953347206116,0.2385552525520324,1.1019161939620972,284.9000244140625,284.95001220703125,300.38543701171875,292.7507629394531,300.1215515136719,297.2317199707031,284.9015808105469,1.0,0.6883037090301514,0.3756980299949646,0.3756980299949646,1.0,1.0,-3.5096983909606934,0.988593339920044,2.5211050510406494,0.195901870727539,0.848051130771637,0.848051130771637,0.0,251.4774932861328,256.0,60452.90625,0.0,3972.151611328125,1.0,278.86260986328125,282.9462585449219,295.7830505371094,299.72100830078125,293.1499938964844,293.1499938964844,278.8500061035156,39103.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465469717979432,1.0,0.0,0.0,3.5371692180633545,3.5371925830841064,8.348432629645686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.6611328125,0.0,1433.7294921875,1895.4371337890625,0.0,3831.802001953125,0.8828759789466858,1.0,0.0,3.0,1.0,0.0
17850600,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8014705181121826,0.4284830391407013,0.3904768228530884,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9249309301376344,0.663088321685791,0.6307815313339233,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8647536039352417,0.5464481711387634,0.3847717046737671,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8037288784980774,0.4323727786540985,0.414583683013916,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6616042256355286,0.2385394871234893,1.1018826961517334,284.90478515625,284.95001220703125,300.3797912597656,292.7441101074219,300.1194152832031,297.2312927246094,284.9054260253906,1.0,0.6885281205177307,0.3756124377250671,0.3756124377250671,1.0,1.0,-3.5097732543945312,0.9883570671081544,2.521416187286377,0.1956379562616348,0.8474134802818298,0.8474134802818298,0.0,251.9079132080078,259.0,60417.80078125,0.0,3974.92431640625,1.0,278.8583374023437,282.949462890625,295.77130126953125,299.6996765136719,293.1499938964844,293.1499938964844,279.1499938964844,38768.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467566013336182,1.0,0.0,0.0,3.529214859008789,3.529238224029541,8.310927910315513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.310546875,0.0,1422.9246826171875,1895.4371337890625,0.0,3833.6962890625,0.8808072209358215,1.0,0.0,3.0,1.0,0.0
17850660,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7993779182434082,0.4284763634204864,0.390332281589508,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9226393699645996,0.6638547778129578,0.6313367486000061,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8644484281539917,0.550050675868988,0.3871626555919647,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.80215984582901,0.4331490099430084,0.4152262210845947,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6601738333702087,0.2387944608926773,1.1029343605041504,284.99676513671875,284.95001220703125,300.3327331542969,292.6893005371094,300.1077880859375,297.23583984375,284.9959716796875,1.0,0.6905961632728577,0.3749315738677978,0.3749315738677978,1.0,1.0,-3.515172481536865,0.9880481958389282,2.5271244049072266,0.1939996778964996,0.9304509162902832,0.9304509162902832,0.0,254.65792846679688,262.0,59678.9453125,0.0,4005.222900390625,1.0,279.1414794921875,283.0616455078125,295.6738586425781,299.4832458496094,293.1499938964844,293.1499938964844,278.8500061035156,33598.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401075839996338,1.0,0.0,0.0,3.639402866363525,3.639426469802856,8.837991458676697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.671875,0.0,1503.492431640625,1895.4371337890625,0.0,3773.42333984375,0.9012413024902344,1.0,0.0,3.0,1.0,0.0
17850720,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7993779182434082,0.4284763634204864,0.390332281589508,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9226393699645996,0.6638547778129578,0.6313367486000061,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8644484281539917,0.550050675868988,0.3871626555919647,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.80215984582901,0.4331490099430084,0.4152262210845947,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6601738333702087,0.2387944608926773,1.1029343605041504,284.99676513671875,284.95001220703125,300.3327331542969,292.6893005371094,300.1077880859375,297.23583984375,284.9959716796875,1.0,0.6905961632728577,0.3749315738677978,0.3749315738677978,1.0,1.0,-3.515172481536865,0.9880481958389282,2.5271244049072266,0.1939996778964996,0.9304509162902832,0.9304509162902832,0.0,254.65792846679688,262.0,59678.9453125,0.0,4005.222900390625,1.0,279.1414794921875,283.0616455078125,295.6738586425781,299.4832458496094,293.1499938964844,293.1499938964844,278.8500061035156,33598.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401075839996338,1.0,0.0,0.0,3.639402866363525,3.639426469802856,8.837991458676697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.671875,0.0,1503.492431640625,1895.4371337890625,0.0,3773.42333984375,0.9012413024902344,1.0,0.0,3.0,1.0,0.0
17850780,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.796488344669342,0.4274288713932037,0.389749675989151,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9194629788398744,0.6635313630104065,0.6314376592636108,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8633745908737183,0.5526527166366577,0.389227032661438,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7999255657196045,0.4332200288772583,0.4156093299388885,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6582444906234741,0.2386572808027267,1.103484034538269,284.9056701660156,284.95001220703125,300.2861633300781,292.6361694335937,300.0892944335937,297.2307434082031,284.90625,1.0,0.692606508731842,0.3742507100105285,0.3742507100105285,1.0,1.0,-3.51820707321167,0.9869518280029296,2.53125524520874,0.1923151612281799,0.8448454737663269,0.8448454737663269,0.0,257.98748779296875,265.0,60170.90625,0.0,4033.0,1.0,278.85845947265625,282.9501953125,295.6627502441406,299.5733642578125,293.1499938964844,293.1499938964844,279.1499938964844,38747.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949184238910675,1.0,0.0,0.0,3.5143706798553467,3.514394044876098,8.241161708610889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.9130859375,0.0,1407.236572265625,1895.4371337890625,0.0,3855.610107421875,0.8775096535682678,1.0,0.0,3.0,1.0,0.0
17850840,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.796488344669342,0.4274288713932037,0.389749675989151,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9194629788398744,0.6635313630104065,0.6314376592636108,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8633745908737183,0.5526527166366577,0.389227032661438,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7999255657196045,0.4332200288772583,0.4156093299388885,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.6582444906234741,0.2386572808027267,1.103484034538269,284.9056701660156,284.95001220703125,300.2861633300781,292.6361694335937,300.0892944335937,297.2307434082031,284.90625,1.0,0.692606508731842,0.3742507100105285,0.3742507100105285,1.0,1.0,-3.51820707321167,0.9869518280029296,2.53125524520874,0.1923151612281799,0.8448454737663269,0.8448454737663269,0.0,257.98748779296875,265.0,60170.90625,0.0,4033.0,1.0,278.85845947265625,282.9501953125,295.6627502441406,299.5733642578125,293.1499938964844,293.1499938964844,279.1499938964844,38747.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949184238910675,1.0,0.0,0.0,3.5143706798553467,3.514394044876098,8.241161708610889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.9130859375,0.0,1407.236572265625,1895.4371337890625,0.0,3855.610107421875,0.8775096535682678,1.0,0.0,3.0,1.0,0.0
17850900,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7951840162277222,0.4273663461208343,0.3895047008991241,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9180237054824828,0.663801372051239,0.6314889788627625,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8629751205444336,0.5544084906578064,0.3902990818023681,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.798907458782196,0.4335363209247589,0.4157891273498535,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6573453545570374,0.2387349754571914,1.1036279201507568,285.0118713378906,284.95001220703125,300.2631225585937,292.6103210449219,300.0831604003906,297.2323608398437,285.0125427246094,1.0,0.6935613751411438,0.3739102780818939,0.3739102780818939,1.0,1.0,-3.519646167755127,0.986382782459259,2.5332634449005127,0.1913409978151321,0.9189822673797609,0.9189822673797609,0.0,259.5252380371094,265.0,59335.71875,0.0,4045.953857421875,1.0,279.0984802246094,283.0726013183594,295.5849609375,299.3360290527344,293.1499938964844,293.1499938964844,279.1499938964844,34122.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438441395759584,1.0,0.0,0.0,3.563670873641968,3.563693761825561,8.474000310343399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.5986328125,0.0,1425.5150146484375,1895.4371337890625,0.0,3807.33984375,0.8862715363502502,1.0,0.0,3.0,1.0,0.0
17850960,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7944430708885193,0.4274036884307861,0.3895862698554992,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.917222797870636,0.6642026901245117,0.6319013833999634,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8631027936935425,0.5562577843666077,0.391617089509964,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7983876466751099,0.4339609444141388,0.416216641664505,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.656861424446106,0.2388965934514999,1.1044635772705078,284.99615478515625,284.95001220703125,300.24029541015625,292.5850524902344,300.0780334472656,297.2351989746094,284.9949035644531,1.0,0.6946350932121277,0.3735721409320831,0.3735721409320831,1.0,1.0,-3.523343324661255,0.9865533113479614,2.536790132522583,0.1906530708074569,0.926859974861145,0.926859974861145,0.0,260.7430114746094,268.0,59450.29296875,0.0,4062.806396484375,1.0,279.1422119140625,283.06072998046875,295.5679016113281,299.3606872558594,293.1499938964844,293.1499938964844,278.8500061035156,33504.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423070549964904,1.0,0.0,0.0,3.627593755722046,3.627617120742798,8.780729672253074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.9677734375,0.0,1489.8245849609375,1895.4371337890625,0.0,3793.401611328125,0.8982672095298767,1.0,0.0,3.0,1.0,0.0
17851020,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7916447520256042,0.426349937915802,0.3890005052089691,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9141714572906494,0.6637937426567078,0.6319250464439392,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8620983958244324,0.5588542222976685,0.3936822116374969,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7962220311164856,0.4340035021305084,0.4165745675563812,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6550136804580688,0.238746702671051,1.1049615144729614,284.9065246582031,284.95001220703125,300.19549560546875,292.5363464355469,300.06011962890625,297.2301025390625,284.9070739746094,1.0,0.6966080665588379,0.3728958666324615,0.3728958666324615,1.0,1.0,-3.5261895656585693,0.9853986501693726,2.5407907962799072,0.188962921500206,0.8424984812736511,0.8424984812736511,0.0,264.064453125,271.0,59939.51953125,0.0,4090.15625,1.0,278.8586120605469,282.95098876953125,295.56219482421875,299.4557189941406,293.1499938964844,293.1499938964844,279.1499938964844,38721.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951279878616333,1.0,0.0,0.0,3.5003349781036377,3.5003578662872314,8.175465495696699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.8251953125,0.0,1392.471435546875,1895.4371337890625,0.0,3874.48486328125,0.8743904829025269,1.0,0.0,3.0,1.0,0.0
17851080,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7916447520256042,0.426349937915802,0.3890005052089691,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9141714572906494,0.6637937426567078,0.6319250464439392,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8620983958244324,0.5588542222976685,0.3936822116374969,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7962220311164856,0.4340035021305084,0.4165745675563812,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6550136804580688,0.238746702671051,1.1049615144729614,284.9065246582031,284.95001220703125,300.19549560546875,292.5363464355469,300.06011962890625,297.2301025390625,284.9070739746094,1.0,0.6966080665588379,0.3728958666324615,0.3728958666324615,1.0,1.0,-3.5261895656585693,0.9853986501693726,2.5407907962799072,0.188962921500206,0.8424984812736511,0.8424984812736511,0.0,264.064453125,271.0,59939.51953125,0.0,4090.15625,1.0,278.8586120605469,282.95098876953125,295.56219482421875,299.4557189941406,293.1499938964844,293.1499938964844,279.1499938964844,38721.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951279878616333,1.0,0.0,0.0,3.5003349781036377,3.5003578662872314,8.175465495696699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.8251953125,0.0,1392.471435546875,1895.4371337890625,0.0,3874.48486328125,0.8743904829025269,1.0,0.0,3.0,1.0,0.0
17851140,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.789669394493103,0.4263086020946502,0.3888337314128876,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9120256900787354,0.6643733978271484,0.6323142051696777,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8618711829185486,0.5624498724937439,0.3960733413696289,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7947348356246948,0.434714674949646,0.4171605706214905,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6536898612976074,0.2389712184667587,1.1058934926986694,284.9957275390625,284.95001220703125,300.1519470214844,292.4903564453125,300.0495300292969,297.23443603515625,284.9949035644531,1.0,0.6986017227172852,0.3722195923328399,0.3722195923328399,1.0,1.0,-3.531151056289673,0.9849374294281006,2.5462136268615723,0.1872899979352951,0.923641800880432,0.923641800880432,0.0,266.81329345703125,274.0,59232.4609375,0.0,4119.609375,1.0,279.1412658691406,283.060791015625,295.4729919433594,299.2493896484375,293.1499938964844,293.1499938964844,278.8500061035156,33573.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442392587661744,1.0,0.0,0.0,3.612867593765259,3.6128909587860094,8.709583880772698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.0625,0.0,1474.276123046875,1895.4371337890625,0.0,3810.919677734375,0.8952041864395142,1.0,0.0,3.0,1.0,0.0
17851200,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.789669394493103,0.4263086020946502,0.3888337314128876,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9120256900787354,0.6643733978271484,0.6323142051696777,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8618711829185486,0.5624498724937439,0.3960733413696289,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7947348356246948,0.434714674949646,0.4171605706214905,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6536898612976074,0.2389712184667587,1.1058934926986694,284.9957275390625,284.95001220703125,300.1519470214844,292.4903564453125,300.0495300292969,297.23443603515625,284.9949035644531,1.0,0.6986017227172852,0.3722195923328399,0.3722195923328399,1.0,1.0,-3.531151056289673,0.9849374294281006,2.5462136268615723,0.1872899979352951,0.923641800880432,0.923641800880432,0.0,266.81329345703125,274.0,59232.4609375,0.0,4119.609375,1.0,279.1412658691406,283.060791015625,295.4729919433594,299.2493896484375,293.1499938964844,293.1499938964844,278.8500061035156,33573.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442392587661744,1.0,0.0,0.0,3.612867593765259,3.6128909587860094,8.709583880772698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.0625,0.0,1474.276123046875,1895.4371337890625,0.0,3810.919677734375,0.8952041864395142,1.0,0.0,3.0,1.0,0.0
17851260,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7869428992271423,0.4252542853355407,0.3882359266281128,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.909104347229004,0.6638849973678589,0.6322519183158875,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.860907256603241,0.5650330781936646,0.398123174905777,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7926210165023804,0.4347350299358368,0.4174903333187103,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6519052386283875,0.2388090342283249,1.1063205003738403,284.9073791503906,284.95001220703125,300.1100158691406,292.447509765625,300.0325012207031,297.2293701171875,284.9078674316406,1.0,0.7005364298820496,0.3715406656265259,0.3715406656265259,1.0,1.0,-3.533741474151612,0.9836814999580384,2.5500600337982178,0.185560941696167,0.84046870470047,0.84046870470047,0.0,270.1392822265625,277.0,59733.43359375,0.0,4146.42236328125,1.0,278.8586730957031,282.9518127441406,295.47247314453125,299.35015869140625,293.1499938964844,293.1499938964844,279.1499938964844,38687.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952995240688324,1.0,0.0,0.0,3.4877727031707764,3.487795829772949,8.116890057863202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.671875,0.0,1379.2763671875,1895.4371337890625,0.0,3889.9052734375,0.8715868592262268,1.0,0.0,3.0,1.0,0.0
17851320,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7869428992271423,0.4252542853355407,0.3882359266281128,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.909104347229004,0.6638849973678589,0.6322519183158875,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.860907256603241,0.5650330781936646,0.398123174905777,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7926210165023804,0.4347350299358368,0.4174903333187103,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6519052386283875,0.2388090342283249,1.1063205003738403,284.9073791503906,284.95001220703125,300.1100158691406,292.447509765625,300.0325012207031,297.2293701171875,284.9078674316406,1.0,0.7005364298820496,0.3715406656265259,0.3715406656265259,1.0,1.0,-3.533741474151612,0.9836814999580384,2.5500600337982178,0.185560941696167,0.84046870470047,0.84046870470047,0.0,270.1392822265625,277.0,59733.43359375,0.0,4146.42236328125,1.0,278.8586730957031,282.9518127441406,295.47247314453125,299.35015869140625,293.1499938964844,293.1499938964844,279.1499938964844,38687.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952995240688324,1.0,0.0,0.0,3.4877727031707764,3.487795829772949,8.116890057863202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.671875,0.0,1379.2763671875,1895.4371337890625,0.0,3889.9052734375,0.8715868592262268,1.0,0.0,3.0,1.0,0.0
17851380,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7850307822227478,0.4252037107944488,0.3880643546581268,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9070658087730408,0.6643803119659424,0.6325653195381165,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8607093691825867,0.5686127543449402,0.4005050361156463,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7911787033081055,0.4354233145713806,0.4180564284324646,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6506316065788269,0.2390197068452835,1.1071964502334597,284.9956970214844,284.95001220703125,300.0699462890625,292.4081420898437,300.0228576660156,297.2336120605469,284.9948425292969,1.0,0.702495276927948,0.3708617389202118,0.3708617389202118,1.0,1.0,-3.538503646850586,0.9831348061561584,2.5553689002990723,0.1838569194078445,0.9210689663887024,0.9210689663887024,0.0,272.885986328125,280.0,59045.94140625,0.0,4175.474609375,1.0,279.14117431640625,283.06085205078125,295.3895263671875,299.1512451171875,293.1499938964844,293.1499938964844,278.8500061035156,33547.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457102417945862,1.0,0.0,0.0,3.601358413696289,3.601381540298462,8.654181442580011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.599609375,0.0,1461.61962890625,1895.4371337890625,0.0,3824.2353515625,0.8926131725311279,1.0,0.0,3.0,1.0,0.0
17851440,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7850307822227478,0.4252037107944488,0.3880643546581268,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9070658087730408,0.6643803119659424,0.6325653195381165,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8607093691825867,0.5686127543449402,0.4005050361156463,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7911787033081055,0.4354233145713806,0.4180564284324646,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6506316065788269,0.2390197068452835,1.1071964502334597,284.9956970214844,284.95001220703125,300.0699462890625,292.4081420898437,300.0228576660156,297.2336120605469,284.9948425292969,1.0,0.702495276927948,0.3708617389202118,0.3708617389202118,1.0,1.0,-3.538503646850586,0.9831348061561584,2.5553689002990723,0.1838569194078445,0.9210689663887024,0.9210689663887024,0.0,272.885986328125,280.0,59045.94140625,0.0,4175.474609375,1.0,279.14117431640625,283.06085205078125,295.3895263671875,299.1512451171875,293.1499938964844,293.1499938964844,278.8500061035156,33547.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457102417945862,1.0,0.0,0.0,3.601358413696289,3.601381540298462,8.654181442580011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.599609375,0.0,1461.61962890625,1895.4371337890625,0.0,3824.2353515625,0.8926131725311279,1.0,0.0,3.0,1.0,0.0
17851500,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7839845418930054,0.4247167110443115,0.3879390954971313,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9059720039367676,0.66416335105896,0.6327000260353088,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8605103492736816,0.5699290633201599,0.4016576111316681,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.790397584438324,0.4354753792285919,0.4183475971221924,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6499693393707275,0.2389735728502273,1.1077582836151123,284.8774108886719,284.95001220703125,300.0506896972656,292.389892578125,300.0152282714844,297.2315673828125,284.8768920898437,1.0,0.7035126686096191,0.3705222606658935,0.3705222606658935,1.0,1.0,-3.540934562683105,0.9828687310218812,2.558065891265869,0.1831329613924026,0.8374108672142029,0.8374108672142029,0.0,274.3764038085937,280.0,59841.765625,0.0,4190.85400390625,1.0,278.8994445800781,282.92657470703125,295.4249572753906,299.3439025878906,293.1499938964844,293.1499938964844,278.8500061035156,38259.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952109158039093,1.0,0.0,0.0,3.554449796676636,3.554473400115967,8.430204161413712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.6787109375,0.0,1445.9029541015625,1895.4371337890625,0.0,3881.943115234375,0.883296549320221,1.0,0.0,3.0,1.0,0.0
17851560,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7823981046676636,0.4241518378257751,0.3874702453613281,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.904327630996704,0.663817822933197,0.6324353218078613,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8597970604896545,0.5711724162101746,0.4025424718856811,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7891352772712708,0.4354272782802582,0.4183717370033264,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6489203572273254,0.2388465702533722,1.1075774431228638,284.9079284667969,284.95001220703125,300.0320129394531,292.37261962890625,300.0070495605469,297.228515625,284.9089050292969,1.0,0.7043965458869934,0.3701950013637543,0.3701950013637543,1.0,1.0,-3.5409295558929443,0.9818506836891174,2.559078931808472,0.1821463108062744,0.838701069355011,0.838701069355011,0.0,276.2039794921875,283.0,59546.3125,0.0,4201.89892578125,1.0,278.8584899902344,282.9529113769531,295.3969421386719,299.2603759765625,293.1499938964844,293.1499938964844,279.1499938964844,38780.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542781710624696,1.0,0.0,0.0,3.4752120971679688,3.4752349853515625,8.058532330323942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.03466796875,0.0,1367.0755615234375,1895.4371337890625,0.0,3901.42041015625,0.8688907027244568,1.0,0.0,3.0,1.0,0.0
17851620,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7805390357971191,0.4240933060646057,0.3872902989387512,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9024086594581604,0.6642314791679382,0.632671058177948,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8596109747886658,0.5747246742248535,0.4049034118652344,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7877295613288879,0.4360958933830261,0.4189183413982391,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6476868987083435,0.2390429079532623,1.1083900928497314,284.9956359863281,284.95001220703125,299.9964904785156,292.3412780761719,299.9987487792969,297.2326354980469,284.9949645996094,1.0,0.7063212394714355,0.3695404529571533,0.3695404529571533,1.0,1.0,-3.5454635620117188,0.981293797492981,2.564169645309448,0.1804917901754379,0.9188554286956788,0.9188554286956788,0.0,278.9563903808594,286.0,58903.79296875,0.0,4230.509765625,1.0,279.1410522460937,283.0613708496094,295.3215637207031,299.07098388671875,293.1499938964844,293.1499938964844,278.8500061035156,33533.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467649459838868,1.0,0.0,0.0,3.591219663619995,3.591242790222168,8.605522339166782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.474609375,0.0,1450.593505859375,1895.4371337890625,0.0,3833.77197265625,0.8903505802154541,1.0,0.0,3.0,1.0,0.0
17851680,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7805390357971191,0.4240933060646057,0.3872902989387512,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9024086594581604,0.6642314791679382,0.632671058177948,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8596109747886658,0.5747246742248535,0.4049034118652344,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7877295613288879,0.4360958933830261,0.4189183413982391,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6476868987083435,0.2390429079532623,1.1083900928497314,284.9956359863281,284.95001220703125,299.9964904785156,292.3412780761719,299.9987487792969,297.2326354980469,284.9949645996094,1.0,0.7063212394714355,0.3695404529571533,0.3695404529571533,1.0,1.0,-3.5454635620117188,0.981293797492981,2.564169645309448,0.1804917901754379,0.9188554286956788,0.9188554286956788,0.0,278.9563903808594,286.0,58903.79296875,0.0,4230.509765625,1.0,279.1410522460937,283.0613708496094,295.3215637207031,299.07098388671875,293.1499938964844,293.1499938964844,278.8500061035156,33533.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467649459838868,1.0,0.0,0.0,3.591219663619995,3.591242790222168,8.605522339166782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.474609375,0.0,1450.593505859375,1895.4371337890625,0.0,3833.77197265625,0.8903505802154541,1.0,0.0,3.0,1.0,0.0
