time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7780974507331848,0.4230663478374481,0.3867254853248596,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8999218940734863,0.663601815700531,0.6324869990348816,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8587719798088074,0.5771199464797974,0.4068396687507629,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7858327031135559,0.4360744059085846,0.4192129969596863,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6461090445518494,0.2388595938682556,1.108724594116211,284.9038391113281,284.95001220703125,299.9649353027344,292.31549072265625,299.9848022460937,297.2274780273437,284.9052429199219,1.0,0.7081190943717957,0.3689121007919311,0.3689121007919311,1.0,1.0,-3.5476577281951904,0.980047047138214,2.567610502243042,0.1788827925920486,0.8343215584754944,0.8343215584754944,0.0,282.1396789550781,286.0,59303.87109375,0.0,4255.58935546875,1.0,278.8598022460937,282.9539794921875,295.3420715332031,299.202880859375,293.1499938964844,293.1499938964844,278.8500061035156,39072.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955375909805298,1.0,0.0,0.0,3.4623899459838867,3.4624128341674805,7.999176432349486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.4541015625,0.0,1356.092529296875,1895.4371337890625,0.0,3911.2607421875,0.8662939667701721,1.0,0.0,3.0,1.0,0.0
17851800,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7779797911643982,0.4230324923992157,0.3866902887821197,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8998011350631714,0.6635807156562805,0.6324636340141296,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8587215542793274,0.5772267580032349,0.40691077709198,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7857384085655212,0.4360766410827636,0.4192143380641937,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6460303664207458,0.2388520538806915,1.108703374862671,284.9056396484375,284.95001220703125,299.96368408203125,292.31451416015625,299.9842834472656,297.2273254394531,284.9072570800781,1.0,0.7081868052482605,0.3688859045505523,0.3688859045505523,1.0,1.0,-3.547648668289185,0.9799630045890808,2.567685604095459,0.1787988692522049,0.8343134522438049,0.8343134522438049,0.0,282.2807006835937,289.0,59335.33984375,0.0,4256.4208984375,1.0,278.8585510253906,282.9522399902344,295.3392944335937,299.195556640625,293.1499938964844,293.1499938964844,279.1499938964844,38975.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554010033607484,1.0,0.0,0.0,3.45951247215271,3.4595351219177246,7.985885872585641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.5146484375,0.0,1352.4876708984375,1895.4371337890625,0.0,3911.485595703125,0.8655551075935364,1.0,0.0,3.0,1.0,0.0
17851860,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.776196300983429,0.4230017960071563,0.3865284025669098,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8979184031486511,0.663902759552002,0.6326172947883606,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8585085868835449,0.5806306600570679,0.4091887474060058,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7843865752220154,0.4367548525333404,0.4197624921798706,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6448433995246887,0.2390431016683578,1.109479308128357,284.996826171875,284.95001220703125,299.9338684082031,292.29266357421875,299.9773254394531,297.23095703125,284.9960327148437,1.0,0.7100752592086792,0.3682658076286316,0.3682658076286316,1.0,1.0,-3.5519635677337646,0.9794281721115112,2.572535514831543,0.1772239655256271,0.9178799986839294,0.9178799986839294,0.0,285.0312805175781,292.0,58800.58203125,0.0,4284.55517578125,1.0,279.1409606933594,283.0653686523437,295.2709655761719,299.01104736328125,293.1499938964844,293.1499938964844,278.8500061035156,33452.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947381556034088,1.0,0.0,0.0,3.5821971893310547,3.5822203159332275,8.562336688555661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.9248046875,0.0,1440.3270263671875,1895.4371337890625,0.0,3839.342529296875,0.8882992267608643,1.0,0.0,3.0,1.0,0.0
17851920,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.776196300983429,0.4230017960071563,0.3865284025669098,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8979184031486511,0.663902759552002,0.6326172947883606,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8585085868835449,0.5806306600570679,0.4091887474060058,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7843865752220154,0.4367548525333404,0.4197624921798706,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6448433995246887,0.2390431016683578,1.109479308128357,284.996826171875,284.95001220703125,299.9338684082031,292.29266357421875,299.9773254394531,297.23095703125,284.9960327148437,1.0,0.7100752592086792,0.3682658076286316,0.3682658076286316,1.0,1.0,-3.5519635677337646,0.9794281721115112,2.572535514831543,0.1772239655256271,0.9178799986839294,0.9178799986839294,0.0,285.0312805175781,292.0,58800.58203125,0.0,4284.55517578125,1.0,279.1409606933594,283.0653686523437,295.2709655761719,299.01104736328125,293.1499938964844,293.1499938964844,278.8500061035156,33452.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947381556034088,1.0,0.0,0.0,3.5821971893310547,3.5822203159332275,8.562336688555661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.9248046875,0.0,1440.3270263671875,1895.4371337890625,0.0,3839.342529296875,0.8882992267608643,1.0,0.0,3.0,1.0,0.0
17851980,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7737272381782532,0.4219719767570495,0.3859520256519317,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.89532870054245,0.6631454229354858,0.6323061585426331,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8575596213340759,0.5829260349273682,0.4110516011714935,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7824629545211792,0.4367511570453644,0.4200696349143982,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6432424783706665,0.2388461232185363,1.109760880470276,284.90924072265625,284.95001220703125,299.90728759765625,292.27606201171875,299.9642944335937,297.2250671386719,284.9101257324219,1.0,0.7118995189666748,0.3676457405090332,0.3676457405090332,1.0,1.0,-3.5538535118103027,0.9781013131141664,2.575752258300781,0.1756089627742767,0.8367684483528137,0.8367684483528137,0.0,288.36260986328125,295.0,59351.3984375,0.0,4309.80029296875,1.0,278.8585205078125,282.9563903808594,295.2974853515625,299.1412048339844,293.1499938964844,293.1499938964844,279.1499938964844,38663.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955357789993286,1.0,0.0,0.0,3.460737705230713,3.4607603549957275,7.991544066499046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.7548828125,0.0,1351.51806640625,1895.4371337890625,0.0,3911.098388671875,0.8655474185943604,1.0,0.0,3.0,1.0,0.0
17852040,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7737272381782532,0.4219719767570495,0.3859520256519317,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.89532870054245,0.6631454229354858,0.6323061585426331,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8575596213340759,0.5829260349273682,0.4110516011714935,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7824629545211792,0.4367511570453644,0.4200696349143982,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6432424783706665,0.2388461232185363,1.109760880470276,284.90924072265625,284.95001220703125,299.90728759765625,292.27606201171875,299.9642944335937,297.2250671386719,284.9101257324219,1.0,0.7118995189666748,0.3676457405090332,0.3676457405090332,1.0,1.0,-3.5538535118103027,0.9781013131141664,2.575752258300781,0.1756089627742767,0.8367684483528137,0.8367684483528137,0.0,288.36260986328125,295.0,59351.3984375,0.0,4309.80029296875,1.0,278.8585205078125,282.9563903808594,295.2974853515625,299.1412048339844,293.1499938964844,293.1499938964844,279.1499938964844,38663.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955357789993286,1.0,0.0,0.0,3.460737705230713,3.4607603549957275,7.991544066499046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.7548828125,0.0,1351.51806640625,1895.4371337890625,0.0,3911.098388671875,0.8655474185943604,1.0,0.0,3.0,1.0,0.0
17852100,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.7726136445999146,0.4219017624855041,0.3857092559337616,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.894136905670166,0.6631882190704346,0.632152259349823,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.857197105884552,0.584528923034668,0.4120160341262817,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7815856337547302,0.4370292723178863,0.420216292142868,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6424885988235474,0.2388895153999328,1.109766721725464,285.01080322265625,284.95001220703125,299.89532470703125,292.2698669433594,299.9610900878906,297.2261047363281,285.0111694335937,1.0,0.7127623558044434,0.3673356771469116,0.3673356771469116,1.0,1.0,-3.554713487625122,0.9774154424667358,2.5772979259490967,0.1746706217527389,0.9085577726364136,0.9085577726364136,0.0,289.9019775390625,295.0,58632.59375,0.0,4321.451171875,1.0,279.09716796875,283.0787048339844,295.2386474609375,298.9302062988281,293.1499938964844,293.1499938964844,279.1499938964844,33952.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493922591209412,1.0,0.0,0.0,3.515272855758667,3.5152952671051025,8.245393132710888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.5078125,0.0,1373.6278076171875,1895.4371337890625,0.0,3857.4853515625,0.8752840161323547,1.0,0.0,3.0,1.0,0.0
17852160,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7719762325286865,0.4219210743904114,0.3857768774032593,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8934255242347717,0.6633499264717102,0.6323444247245789,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8572816848754883,0.5862082242965698,0.4132221341133117,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.781132698059082,0.4374091029167175,0.4206043779850006,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6420711874961853,0.2390116602182388,1.1104395389556885,284.9958801269531,284.95001220703125,299.88427734375,292.26513671875,299.9589538574219,297.2282409667969,284.9947814941406,1.0,0.7137389779090881,0.3670288324356079,0.3670288324356079,1.0,1.0,-3.557751417160034,0.9774354100227356,2.5803158283233643,0.1740037053823471,0.9166280627250672,0.9166280627250672,0.0,291.13427734375,298.0,58761.34765625,0.0,4337.05517578125,1.0,279.141845703125,283.0654296875,295.2414855957031,298.9754638671875,293.1499938964844,293.1499938964844,278.8500061035156,33381.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947176456451416,1.0,0.0,0.0,3.5807905197143555,3.580813407897949,8.555612112104427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.90234375,0.0,1438.3004150390625,1895.4371337890625,0.0,3837.489990234375,0.8876829147338867,1.0,0.0,3.0,1.0,0.0
17852220,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7696054577827454,0.4208974838256836,0.3852094113826751,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.890896201133728,0.6625267267227173,0.6319704651832581,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8563673496246338,0.5884488224983215,0.4150470197200775,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7792845368385315,0.4373979568481445,0.42090705037117,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6405315399169922,0.2388005554676056,1.1106585264205933,284.9099426269531,284.95001220703125,299.8650817871094,292.2601928710937,299.9480895996094,297.22247314453125,284.9110412597656,1.0,0.7155225872993469,0.3664151430130005,0.3664151430130005,1.0,1.0,-3.559450149536133,0.9760598540306092,2.583390235900879,0.1723928600549698,0.8366998434066772,0.8366998434066772,0.0,294.4464111328125,301.0,59326.4453125,0.0,4361.7373046875,1.0,278.85858154296875,282.95831298828125,295.2803955078125,299.1189270019531,293.1499938964844,293.1499938964844,279.1499938964844,38657.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549559354782104,1.0,0.0,0.0,3.457632541656494,3.457655191421509,7.977208724696538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.77490234375,0.0,1348.3348388671875,1895.4371337890625,0.0,3907.49755859375,0.8648711442947388,1.0,0.0,3.0,1.0,0.0
17852280,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7696054577827454,0.4208974838256836,0.3852094113826751,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.890896201133728,0.6625267267227173,0.6319704651832581,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8563673496246338,0.5884488224983215,0.4150470197200775,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7792845368385315,0.4373979568481445,0.42090705037117,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6405315399169922,0.2388005554676056,1.1106585264205933,284.9099426269531,284.95001220703125,299.8650817871094,292.2601928710937,299.9480895996094,297.22247314453125,284.9110412597656,1.0,0.7155225872993469,0.3664151430130005,0.3664151430130005,1.0,1.0,-3.559450149536133,0.9760598540306092,2.583390235900879,0.1723928600549698,0.8366998434066772,0.8366998434066772,0.0,294.4464111328125,301.0,59326.4453125,0.0,4361.7373046875,1.0,278.85858154296875,282.95831298828125,295.2803955078125,299.1189270019531,293.1499938964844,293.1499938964844,279.1499938964844,38657.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549559354782104,1.0,0.0,0.0,3.457632541656494,3.457655191421509,7.977208724696538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.77490234375,0.0,1348.3348388671875,1895.4371337890625,0.0,3907.49755859375,0.8648711442947388,1.0,0.0,3.0,1.0,0.0
17852340,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7679380774497986,0.4208540916442871,0.3850467801094055,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8890476226806641,0.662678062915802,0.6319635510444641,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8561191558837891,0.5916920900344849,0.4171938300132751,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7780188918113708,0.4380527436733246,0.4214420318603515,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6394118666648865,0.238956794142723,1.111299753189087,284.9970703125,284.95001220703125,299.8500061035156,292.2616271972656,299.945068359375,297.22576904296875,284.9963073730469,1.0,0.7173303961753845,0.365801453590393,0.365801453590393,1.0,1.0,-3.5632355213165283,0.9753594398498536,2.587876081466675,0.1707893759012222,0.9173356294631958,0.9173356294631958,0.0,297.1972045898437,304.0,58764.0,0.0,4388.6572265625,1.0,279.14093017578125,283.0672912597656,295.2370910644531,298.9673156738281,293.1499938964844,293.1499938964844,278.8500061035156,33415.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464707374572754,1.0,0.0,0.0,3.578082799911499,3.5781056880950928,8.542679097445216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.669921875,0.0,1435.663330078125,1895.4371337890625,0.0,3831.112548828125,0.8873271942138672,1.0,0.0,3.0,1.0,0.0
17852400,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7679380774497986,0.4208540916442871,0.3850467801094055,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8890476226806641,0.662678062915802,0.6319635510444641,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8561191558837891,0.5916920900344849,0.4171938300132751,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7780188918113708,0.4380527436733246,0.4214420318603515,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6394118666648865,0.238956794142723,1.111299753189087,284.9970703125,284.95001220703125,299.8500061035156,292.2616271972656,299.945068359375,297.22576904296875,284.9963073730469,1.0,0.7173303961753845,0.365801453590393,0.365801453590393,1.0,1.0,-3.5632355213165283,0.9753594398498536,2.587876081466675,0.1707893759012222,0.9173356294631958,0.9173356294631958,0.0,297.1972045898437,304.0,58764.0,0.0,4388.6572265625,1.0,279.14093017578125,283.0672912597656,295.2370910644531,298.9673156738281,293.1499938964844,293.1499938964844,278.8500061035156,33415.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464707374572754,1.0,0.0,0.0,3.578082799911499,3.5781056880950928,8.542679097445216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.669921875,0.0,1435.663330078125,1895.4371337890625,0.0,3831.112548828125,0.8873271942138672,1.0,0.0,3.0,1.0,0.0
17852460,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7656483054161072,0.4198406338691711,0.384482204914093,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8865699172019958,0.6618061661720276,0.6315370202064514,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8552253246307373,0.5938805937767029,0.418980062007904,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7762307524681091,0.4380373060703277,0.4217370152473449,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6379227042198181,0.2387368530035019,1.1114697456359863,284.9104919433594,284.95001220703125,299.8385009765625,292.2685241699219,299.9364624023437,297.2201538085937,284.9114685058594,1.0,0.7190840244293213,0.3651905357837677,0.3651905357837677,1.0,1.0,-3.564759969711304,0.9739298224449158,2.590830087661743,0.1691691726446151,0.837643563747406,0.837643563747406,0.0,300.5065002441406,307.0,59368.60546875,0.0,4412.91259765625,1.0,278.8585205078125,282.9584045410156,295.2875366210937,299.1249084472656,293.1499938964844,293.1499938964844,279.1499938964844,38590.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539615511894226,1.0,0.0,0.0,3.4602062702178955,3.46022891998291,7.989089567672636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.779296875,0.0,1350.4598388671875,1895.4371337890625,0.0,3898.57958984375,0.8653591275215149,1.0,0.0,3.0,1.0,0.0
17852520,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7656483054161072,0.4198406338691711,0.384482204914093,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8865699172019958,0.6618061661720276,0.6315370202064514,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8552253246307373,0.5938805937767029,0.418980062007904,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7762307524681091,0.4380373060703277,0.4217370152473449,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6379227042198181,0.2387368530035019,1.1114697456359863,284.9104919433594,284.95001220703125,299.8385009765625,292.2685241699219,299.9364624023437,297.2201538085937,284.9114685058594,1.0,0.7190840244293213,0.3651905357837677,0.3651905357837677,1.0,1.0,-3.564759969711304,0.9739298224449158,2.590830087661743,0.1691691726446151,0.837643563747406,0.837643563747406,0.0,300.5065002441406,307.0,59368.60546875,0.0,4412.91259765625,1.0,278.8585205078125,282.9584045410156,295.2875366210937,299.1249084472656,293.1499938964844,293.1499938964844,279.1499938964844,38590.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539615511894226,1.0,0.0,0.0,3.4602062702178955,3.46022891998291,7.989089567672636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.779296875,0.0,1350.4598388671875,1895.4371337890625,0.0,3898.57958984375,0.8653591275215149,1.0,0.0,3.0,1.0,0.0
17852580,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7640445828437805,0.4198033809661865,0.3843245208263397,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8847586512565613,0.6619070768356323,0.6314823031425476,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.854983389377594,0.5970733165740967,0.4210906624794006,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7750111818313599,0.4386874437332153,0.4222668409347534,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.636839747428894,0.2388838231563568,1.1120678186416626,284.9979248046875,284.95001220703125,299.8297424316406,292.279541015625,299.9352111816406,297.2234802246094,284.9971923828125,1.0,0.7208641171455383,0.3645795881748199,0.3645795881748199,1.0,1.0,-3.568391799926758,0.9731805920600892,2.595211267471313,0.167556956410408,0.9189280271530152,0.9189280271530152,0.0,303.2538452148437,310.0,58824.58984375,0.0,4439.486328125,1.0,279.1409606933594,283.0674133300781,295.2545471191406,298.9858093261719,293.1499938964844,293.1499938964844,278.8500061035156,33372.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453800320625304,1.0,0.0,0.0,3.581683874130249,3.5817067623138428,8.55988275816344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.388671875,0.0,1439.1905517578125,1895.4371337890625,0.0,3821.247802734375,0.8881047368049622,1.0,0.0,3.0,1.0,0.0
17852640,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7640445828437805,0.4198033809661865,0.3843245208263397,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8847586512565613,0.6619070768356323,0.6314823031425476,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.854983389377594,0.5970733165740967,0.4210906624794006,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7750111818313599,0.4386874437332153,0.4222668409347534,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.636839747428894,0.2388838231563568,1.1120678186416626,284.9979248046875,284.95001220703125,299.8297424316406,292.279541015625,299.9352111816406,297.2234802246094,284.9971923828125,1.0,0.7208641171455383,0.3645795881748199,0.3645795881748199,1.0,1.0,-3.568391799926758,0.9731805920600892,2.595211267471313,0.167556956410408,0.9189280271530152,0.9189280271530152,0.0,303.2538452148437,310.0,58824.58984375,0.0,4439.486328125,1.0,279.1409606933594,283.0674133300781,295.2545471191406,298.9858093261719,293.1499938964844,293.1499938964844,278.8500061035156,33372.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453800320625304,1.0,0.0,0.0,3.581683874130249,3.5817067623138428,8.55988275816344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.388671875,0.0,1439.1905517578125,1895.4371337890625,0.0,3821.247802734375,0.8881047368049622,1.0,0.0,3.0,1.0,0.0
17852700,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7631734013557434,0.419341892004013,0.3842135667800903,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8837870359420776,0.6615107655525208,0.6314406394958496,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8547742366790771,0.5981764793395996,0.4221021831035614,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7743569612503052,0.4387276172637939,0.4225439131259918,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.636283278465271,0.2388104200363159,1.1124998331069946,284.8824157714844,284.95001220703125,299.8263244628906,292.2865295410156,299.93194580078125,297.22119140625,284.8817138671875,1.0,0.7217928171157837,0.3642741441726684,0.3642741441726684,1.0,1.0,-3.570285081863404,0.9728227853775024,2.597462177276612,0.1668812781572342,0.8382357954978943,0.8382357954978943,0.0,304.7408752441406,310.0,59795.3203125,0.0,4453.6796875,1.0,278.8997802734375,282.9364929199219,295.3154602050781,299.2066650390625,293.1499938964844,293.1499938964844,278.8500061035156,37949.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511739611625672,1.0,0.0,0.0,3.5402636528015137,3.5402870178222656,8.363046504200611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.37109375,0.0,1428.624755859375,1895.4371337890625,0.0,3873.531982421875,0.8800302743911743,1.0,0.0,3.0,1.0,0.0
17852760,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7618351578712463,0.41879802942276,0.3837665617465973,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8823338150978088,0.6609872579574585,0.6310098767280579,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.85410475730896,0.599197268486023,0.4228338897228241,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7732815146446228,0.4386663436889648,0.4225565493106842,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6353970170021057,0.238654688000679,1.1121968030929563,284.9111022949219,284.95001220703125,299.8235168457031,292.29443359375,299.9281005859375,297.2178955078125,284.9117431640625,1.0,0.7225906848907471,0.3639809787273407,0.3639809787273407,1.0,1.0,-3.5697617530822754,0.9717317223548888,2.5980300903320312,0.1659586280584335,0.8394713401794434,0.8394713401794434,0.0,306.5619812011719,313.0,59460.0546875,0.0,4463.369140625,1.0,278.8586120605469,282.95751953125,295.31298828125,299.1537475585937,293.1499938964844,293.1499938964844,279.1499938964844,38471.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528126120567322,1.0,0.0,0.0,3.4668664932250977,3.4668893814086914,8.019874258025084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.05126953125,0.0,1356.37255859375,1895.4371337890625,0.0,3888.264892578125,0.8668020963668823,1.0,0.0,3.0,1.0,0.0
17852820,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.760292112827301,0.4187660813331604,0.3836145401000976,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.880558967590332,0.6610394716262817,0.6309104561805725,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8538628220558167,0.6023293137550354,0.4249023199081421,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7721053957939148,0.4393113255500793,0.4230818748474121,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6343466639518738,0.2387925088405609,1.1127551794052124,284.99871826171875,284.95001220703125,299.819580078125,292.3128662109375,299.9282531738281,297.22119140625,284.9979553222656,1.0,0.7243443131446838,0.3633946180343628,0.3633946180343628,1.0,1.0,-3.5732429027557373,0.9710034728050232,2.6022393703460693,0.164409190416336,0.9211721420288086,0.9211721420288086,0.0,309.3078918457031,316.0,58924.30859375,0.0,4489.607421875,1.0,279.1410217285156,283.0667419433594,295.2874450683594,299.02313232421875,293.1499938964844,293.1499938964844,278.8500061035156,33341.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441571831703186,1.0,0.0,0.0,3.5884482860565186,3.5884711742401123,8.592245421823463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.8173828125,0.0,1446.2039794921875,1895.4371337890625,0.0,3810.17626953125,0.8895992040634155,1.0,0.0,3.0,1.0,0.0
17852880,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.760292112827301,0.4187660813331604,0.3836145401000976,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.880558967590332,0.6610394716262817,0.6309104561805725,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8538628220558167,0.6023293137550354,0.4249023199081421,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7721053957939148,0.4393113255500793,0.4230818748474121,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6343466639518738,0.2387925088405609,1.1127551794052124,284.99871826171875,284.95001220703125,299.819580078125,292.3128662109375,299.9282531738281,297.22119140625,284.9979553222656,1.0,0.7243443131446838,0.3633946180343628,0.3633946180343628,1.0,1.0,-3.5732429027557373,0.9710034728050232,2.6022393703460693,0.164409190416336,0.9211721420288086,0.9211721420288086,0.0,309.3078918457031,316.0,58924.30859375,0.0,4489.607421875,1.0,279.1410217285156,283.0667419433594,295.2874450683594,299.02313232421875,293.1499938964844,293.1499938964844,278.8500061035156,33341.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441571831703186,1.0,0.0,0.0,3.5884482860565186,3.5884711742401123,8.592245421823463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.8173828125,0.0,1446.2039794921875,1895.4371337890625,0.0,3810.17626953125,0.8895992040634155,1.0,0.0,3.0,1.0,0.0
17852940,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7581523656845093,0.4177539348602295,0.3830582797527313,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8781788945198059,0.6600584387779236,0.6303892135620117,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8529865145683289,0.6043649911880493,0.4265929460525512,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7704248428344727,0.4392735660076141,0.4233627915382385,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6329407095909119,0.2385484874248504,1.112837314605713,284.90869140625,284.95001220703125,299.8178100585937,292.3345947265625,299.9222717285156,297.2154541015625,284.9100341796875,1.0,0.7260431051254272,0.3628082871437073,0.3628082871437073,1.0,1.0,-3.5744261741638184,0.9695302844047546,2.604895830154419,0.1628411263227462,0.8390309810638428,0.8390309810638428,0.0,312.62188720703125,319.0,59562.83984375,0.0,4513.06640625,1.0,278.8584899902344,282.9598388671875,295.3539428710937,299.2043762207031,293.1499938964844,293.1499938964844,279.1499938964844,38638.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517152309417723,1.0,0.0,0.0,3.470812559127808,3.4708354473114014,8.038141459110193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.09033203125,0.0,1361.5740966796875,1895.4371337890625,0.0,3878.40087890625,0.8677476644515991,1.0,0.0,3.0,1.0,0.0
17853000,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7581523656845093,0.4177539348602295,0.3830582797527313,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8781788945198059,0.6600584387779236,0.6303892135620117,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8529865145683289,0.6043649911880493,0.4265929460525512,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7704248428344727,0.4392735660076141,0.4233627915382385,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6329407095909119,0.2385484874248504,1.112837314605713,284.90869140625,284.95001220703125,299.8178100585937,292.3345947265625,299.9222717285156,297.2154541015625,284.9100341796875,1.0,0.7260431051254272,0.3628082871437073,0.3628082871437073,1.0,1.0,-3.5744261741638184,0.9695302844047546,2.604895830154419,0.1628411263227462,0.8390309810638428,0.8390309810638428,0.0,312.62188720703125,319.0,59562.83984375,0.0,4513.06640625,1.0,278.8584899902344,282.9598388671875,295.3539428710937,299.2043762207031,293.1499938964844,293.1499938964844,279.1499938964844,38638.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517152309417723,1.0,0.0,0.0,3.470812559127808,3.4708354473114014,8.038141459110193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.09033203125,0.0,1361.5740966796875,1895.4371337890625,0.0,3878.40087890625,0.8677476644515991,1.0,0.0,3.0,1.0,0.0
17853060,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7566723823547363,0.4177477359771728,0.3829147815704345,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8764447569847107,0.6600826978683472,0.6302488446235657,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8527447581291199,0.6074431538581848,0.4286155700683594,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7692935466766357,0.4399266242980957,0.4238840341567993,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6319217681884766,0.2386848330497741,1.1133569478988647,284.999755859375,284.95001220703125,299.8179016113281,292.3592834472656,299.92364501953125,297.2189025878906,284.99871826171875,1.0,0.727769672870636,0.3622559010982513,0.3622559010982513,1.0,1.0,-3.577761173248291,0.968851625919342,2.6089096069335938,0.1613792777061462,0.924050748348236,0.924050748348236,0.0,315.36083984375,322.0,59053.51171875,0.0,4538.93994140625,1.0,279.1418151855469,283.0654602050781,295.3324279785156,299.0752868652344,293.1499938964844,293.1499938964844,278.8500061035156,33229.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427656531333924,1.0,0.0,0.0,3.5984749794006348,3.598498106002808,8.640329269837821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.6826171875,0.0,1456.1610107421875,1895.4371337890625,0.0,3797.561767578125,0.8915396928787231,1.0,0.0,3.0,1.0,0.0
17853120,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7566723823547363,0.4177477359771728,0.3829147815704345,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8764447569847107,0.6600826978683472,0.6302488446235657,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8527447581291199,0.6074431538581848,0.4286155700683594,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7692935466766357,0.4399266242980957,0.4238840341567993,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6319217681884766,0.2386848330497741,1.1133569478988647,284.999755859375,284.95001220703125,299.8179016113281,292.3592834472656,299.92364501953125,297.2189025878906,284.99871826171875,1.0,0.727769672870636,0.3622559010982513,0.3622559010982513,1.0,1.0,-3.577761173248291,0.968851625919342,2.6089096069335938,0.1613792777061462,0.924050748348236,0.924050748348236,0.0,315.36083984375,322.0,59053.51171875,0.0,4538.93994140625,1.0,279.1418151855469,283.0654602050781,295.3324279785156,299.0752868652344,293.1499938964844,293.1499938964844,278.8500061035156,33229.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427656531333924,1.0,0.0,0.0,3.5984749794006348,3.598498106002808,8.640329269837821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.6826171875,0.0,1456.1610107421875,1895.4371337890625,0.0,3797.561767578125,0.8915396928787231,1.0,0.0,3.0,1.0,0.0
17853180,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7546037435531616,0.4167383909225464,0.3823733627796173,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.874100923538208,0.6590194702148438,0.6296732425689697,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8518224358558655,0.6092475056648254,0.4301868081092834,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7676633596420288,0.4398829340934753,0.4241685569286346,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6305482387542725,0.2384274452924728,1.1134144067764282,284.9061279296875,284.95001220703125,299.8197021484375,292.38671875,299.9181823730469,297.2124328613281,284.9075622558594,1.0,0.729439377784729,0.3617035150527954,0.3617035150527954,1.0,1.0,-3.578728675842285,0.9674115777015686,2.6113169193267822,0.1599030941724777,0.83934485912323,0.83934485912323,0.0,318.68707275390625,325.0,59633.30078125,0.0,4561.92431640625,1.0,278.8584289550781,282.9494323730469,295.40625,299.2667541503906,293.1499938964844,293.1499938964844,279.1499938964844,38712.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950364589691162,1.0,0.0,0.0,3.4791805744171143,3.479203462600708,8.076947324298089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.62744140625,0.0,1370.6453857421875,1895.4371337890625,0.0,3866.24609375,0.8695963025093079,1.0,0.0,3.0,1.0,0.0
17853240,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7546037435531616,0.4167383909225464,0.3823733627796173,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.874100923538208,0.6590194702148438,0.6296732425689697,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8518224358558655,0.6092475056648254,0.4301868081092834,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7676633596420288,0.4398829340934753,0.4241685569286346,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6305482387542725,0.2384274452924728,1.1134144067764282,284.9061279296875,284.95001220703125,299.8197021484375,292.38671875,299.9181823730469,297.2124328613281,284.9075622558594,1.0,0.729439377784729,0.3617035150527954,0.3617035150527954,1.0,1.0,-3.578728675842285,0.9674115777015686,2.6113169193267822,0.1599030941724777,0.83934485912323,0.83934485912323,0.0,318.68707275390625,325.0,59633.30078125,0.0,4561.92431640625,1.0,278.8584289550781,282.9494323730469,295.40625,299.2667541503906,293.1499938964844,293.1499938964844,279.1499938964844,38712.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950364589691162,1.0,0.0,0.0,3.4791805744171143,3.479203462600708,8.076947324298089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.62744140625,0.0,1370.6453857421875,1895.4371337890625,0.0,3866.24609375,0.8695963025093079,1.0,0.0,3.0,1.0,0.0
17853300,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7536653876304626,0.4167017042636871,0.382144033908844,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8730080723762512,0.6589324474334717,0.6293799877166748,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8514347076416016,0.610623836517334,0.4309758841991424,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7669127583503723,0.4401630461215973,0.4243020117282867,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.629887580871582,0.2384497225284576,1.1132913827896118,285.0150756835937,284.95001220703125,299.8211975097656,292.4013671875,299.9185791015625,297.2132263183594,285.0152282714844,1.0,0.7302216291427612,0.3614273369312286,0.3614273369312286,1.0,1.0,-3.579054594039917,0.966647744178772,2.6124069690704346,0.1590086221694946,0.9172526597976683,0.9172526597976683,0.0,320.2279663085937,325.0,59029.78515625,0.0,4572.25439453125,1.0,279.0976867675781,283.0773010253906,295.3660888671875,299.07244873046875,293.1499938964844,293.1499938964844,279.1499938964844,33714.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438658356666564,1.0,0.0,0.0,3.5409631729125977,3.5409858226776123,8.366352517441555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.439453125,0.0,1398.617919921875,1895.4371337890625,0.0,3807.53662109375,0.8807640671730042,1.0,0.0,3.0,1.0,0.0
17853360,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7531657814979553,0.4167537689208984,0.3822415173053741,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8723626732826233,0.6589627265930176,0.6294506788253784,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8514679074287415,0.6120652556419373,0.4320230782032013,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7665585279464722,0.440546452999115,0.424693763256073,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6295372247695923,0.2385532557964325,1.1138782501220703,285.0010681152344,284.95001220703125,299.822998046875,292.41656494140625,299.9198913574219,297.215087890625,284.9999694824219,1.0,0.7311240434646606,0.3611552119255066,0.3611552119255066,1.0,1.0,-3.5816922187805176,0.9666252136230468,2.615066766738892,0.1583963483572006,0.927461564540863,0.927461564540863,0.0,321.4461364746094,328.0,59204.26171875,0.0,4586.970703125,1.0,279.1421203613281,283.0646057128906,295.3887023925781,299.1400146484375,293.1499938964844,293.1499938964844,278.8500061035156,33178.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941218376159668,1.0,0.0,0.0,3.608884811401367,3.60890793800354,8.690391837262723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.9443359375,0.0,1467.0323486328125,1895.4371337890625,0.0,3783.517578125,0.8938587307929993,1.0,0.0,3.0,1.0,0.0
17853420,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7511705160140991,0.4157608449459076,0.3817126750946045,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8700581789016724,0.6578443646430969,0.6288111805915833,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8505013585090637,0.6137220859527588,0.4334640502929687,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7649832963943481,0.4405063688755035,0.4249810874462127,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6281927824020386,0.2382881194353103,1.1138896942138672,284.9100646972656,284.95001220703125,299.8275756835937,292.4485778808594,299.91510009765625,297.2085266113281,284.9106140136719,1.0,0.7327533960342407,0.3606109321117401,0.3606109321117401,1.0,1.0,-3.582388639450073,0.9651206135749816,2.6172680854797363,0.1569221764802932,0.8454829454421997,0.8454829454421997,0.0,324.769287109375,331.0,59926.2109375,0.0,4609.22509765625,1.0,278.8586730957031,282.9524230957031,295.4656677246094,299.33233642578125,293.1499938964844,293.1499938964844,279.1499938964844,38337.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484517574310304,1.0,0.0,0.0,3.498431921005249,3.4984548091888428,8.166578595592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.16796875,0.0,1387.7496337890625,1895.4371337890625,0.0,3849.003662109375,0.8736411333084106,1.0,0.0,3.0,1.0,0.0
17853480,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7511705160140991,0.4157608449459076,0.3817126750946045,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8700581789016724,0.6578443646430969,0.6288111805915833,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8505013585090637,0.6137220859527588,0.4334640502929687,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7649832963943481,0.4405063688755035,0.4249810874462127,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6281927824020386,0.2382881194353103,1.1138896942138672,284.9100646972656,284.95001220703125,299.8275756835937,292.4485778808594,299.91510009765625,297.2085266113281,284.9106140136719,1.0,0.7327533960342407,0.3606109321117401,0.3606109321117401,1.0,1.0,-3.582388639450073,0.9651206135749816,2.6172680854797363,0.1569221764802932,0.8454829454421997,0.8454829454421997,0.0,324.769287109375,331.0,59926.2109375,0.0,4609.22509765625,1.0,278.8586730957031,282.9524230957031,295.4656677246094,299.33233642578125,293.1499938964844,293.1499938964844,279.1499938964844,38337.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484517574310304,1.0,0.0,0.0,3.498431921005249,3.4984548091888428,8.166578595592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.16796875,0.0,1387.7496337890625,1895.4371337890625,0.0,3849.003662109375,0.8736411333084106,1.0,0.0,3.0,1.0,0.0
17853540,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7497876286506653,0.4157581627368927,0.3815814852714538,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8683578372001648,0.657717764377594,0.6285387873649597,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8501374125480652,0.6164342761039734,0.4352335035800934,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7639197707176208,0.4411471486091614,0.4254980683326721,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6272063255310059,0.2383977472782135,1.114309787750244,285.0009765625,284.95001220703125,299.8332214355469,292.482421875,299.9173278808594,297.2110595703125,285.0000915527344,1.0,0.7344021797180176,0.3600666522979736,0.3600666522979736,1.0,1.0,-3.585150718688965,0.9642750024795532,2.620875835418701,0.155482068657875,0.9303505420684814,0.9303505420684814,0.0,327.51904296875,334.0,59399.33984375,0.0,4633.71923828125,1.0,279.14129638671875,283.06414794921875,295.4556579589844,299.2178955078125,293.1499938964844,293.1499938964844,278.8500061035156,33280.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395160675048828,1.0,0.0,0.0,3.6200106143951416,3.6200337409973145,8.744056572140835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.1494140625,0.0,1479.879150390625,1895.4371337890625,0.0,3768.04345703125,0.8966388702392578,1.0,0.0,3.0,1.0,0.0
