time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7497876286506653,0.4157581627368927,0.3815814852714538,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8683578372001648,0.657717764377594,0.6285387873649597,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8501374125480652,0.6164342761039734,0.4352335035800934,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7639197707176208,0.4411471486091614,0.4254980683326721,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6272063255310059,0.2383977472782135,1.114309787750244,285.0009765625,284.95001220703125,299.8332214355469,292.482421875,299.9173278808594,297.2110595703125,285.0000915527344,1.0,0.7344021797180176,0.3600666522979736,0.3600666522979736,1.0,1.0,-3.585150718688965,0.9642750024795532,2.620875835418701,0.155482068657875,0.9303505420684814,0.9303505420684814,0.0,327.51904296875,334.0,59399.33984375,0.0,4633.71923828125,1.0,279.14129638671875,283.06414794921875,295.4556579589844,299.2178955078125,293.1499938964844,293.1499938964844,278.8500061035156,33280.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395160675048828,1.0,0.0,0.0,3.6200106143951416,3.6200337409973145,8.744056572140835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.1494140625,0.0,1479.879150390625,1895.4371337890625,0.0,3768.04345703125,0.8966388702392578,1.0,0.0,3.0,1.0,0.0
17853660,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7478466033935547,0.4147579073905945,0.3810407221317291,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8660943508148193,0.6565448641777039,0.6278414726257324,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8491658568382263,0.6179982423782349,0.4366061985492706,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7623815536499023,0.441084623336792,0.425761878490448,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6258820295333862,0.2381201088428497,1.1142562627792358,284.909423828125,284.95001220703125,299.8397216796875,292.5178527832031,299.9131164550781,297.20458984375,284.9100341796875,1.0,0.7359939813613892,0.3595261573791504,0.3595261573791504,1.0,1.0,-3.5855751037597656,0.9626876711845398,2.622887372970581,0.1540880501270294,0.8475655317306519,0.8475655317306519,0.0,330.84478759765625,322.0,60128.0234375,0.0,4655.263671875,1.0,278.8585510253906,282.9515686035156,295.5351257324219,299.41436767578125,293.1499938964844,293.1499938964844,279.1499938964844,38360.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467644095420836,1.0,0.0,0.0,3.510777235031128,3.510800361633301,8.224316729865677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.650390625,0.0,1400.709716796875,1895.4371337890625,0.0,3833.766845703125,0.8763901591300964,1.0,0.0,3.0,1.0,0.0
17853720,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7478466033935547,0.4147579073905945,0.3810407221317291,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8660943508148193,0.6565448641777039,0.6278414726257324,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8491658568382263,0.6179982423782349,0.4366061985492706,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7623815536499023,0.441084623336792,0.425761878490448,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6258820295333862,0.2381201088428497,1.1142562627792358,284.909423828125,284.95001220703125,299.8397216796875,292.5178527832031,299.9131164550781,297.20458984375,284.9100341796875,1.0,0.7359939813613892,0.3595261573791504,0.3595261573791504,1.0,1.0,-3.5855751037597656,0.9626876711845398,2.622887372970581,0.1540880501270294,0.8475655317306519,0.8475655317306519,0.0,330.84478759765625,322.0,60128.0234375,0.0,4655.263671875,1.0,278.8585510253906,282.9515686035156,295.5351257324219,299.41436767578125,293.1499938964844,293.1499938964844,279.1499938964844,38360.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467644095420836,1.0,0.0,0.0,3.510777235031128,3.510800361633301,8.224316729865677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.650390625,0.0,1400.709716796875,1895.4371337890625,0.0,3833.766845703125,0.8763901591300964,1.0,0.0,3.0,1.0,0.0
17853780,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7497940063476562,0.4147793352603912,0.3806533813476562,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.868477463722229,0.6563860774040222,0.6272515058517456,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8526332974433899,0.6206514239311218,0.4381200671195984,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.764837920665741,0.4417236447334289,0.4259889423847198,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6275196671485901,0.2382393628358841,1.1133464574813845,285.0000915527344,284.95001220703125,299.8468933105469,292.5545654296875,299.9158630371094,297.2074279785156,284.99920654296875,1.0,0.7335644364356995,0.3589856326580047,0.3589856326580047,1.0,1.0,-3.585395336151123,0.9609142541885376,2.624481201171875,0.1525314301252365,0.9320755004882812,0.9320755004882812,0.0,326.36138916015625,310.0,59563.265625,0.0,4627.330078125,1.0,279.1413879394531,283.06378173828125,295.527587890625,299.30096435546875,293.1499938964844,293.1499938964844,278.8500061035156,33343.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377752542495728,1.0,0.0,0.0,3.6304733753204346,3.6304967403411865,8.794675636636384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.369140625,0.0,1491.7855224609375,1895.4371337890625,0.0,3752.1962890625,0.8990053534507751,1.0,0.0,3.0,1.0,0.0
17853840,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7497940063476562,0.4147793352603912,0.3806533813476562,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.868477463722229,0.6563860774040222,0.6272515058517456,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8526332974433899,0.6206514239311218,0.4381200671195984,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.764837920665741,0.4417236447334289,0.4259889423847198,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6275196671485901,0.2382393628358841,1.1133464574813845,285.0000915527344,284.95001220703125,299.8468933105469,292.5545654296875,299.9158630371094,297.2074279785156,284.99920654296875,1.0,0.7335644364356995,0.3589856326580047,0.3589856326580047,1.0,1.0,-3.585395336151123,0.9609142541885376,2.624481201171875,0.1525314301252365,0.9320755004882812,0.9320755004882812,0.0,326.36138916015625,310.0,59563.265625,0.0,4627.330078125,1.0,279.1413879394531,283.06378173828125,295.527587890625,299.30096435546875,293.1499938964844,293.1499938964844,278.8500061035156,33343.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377752542495728,1.0,0.0,0.0,3.6304733753204346,3.6304967403411865,8.794675636636384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.369140625,0.0,1491.7855224609375,1895.4371337890625,0.0,3752.1962890625,0.8990053534507751,1.0,0.0,3.0,1.0,0.0
17853900,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7515058517456055,0.4143643379211426,0.380392462015152,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8705859780311584,0.6558691263198853,0.6268978118896484,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8552241921424866,0.621466338634491,0.4387957155704498,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7668749690055847,0.4417650997638702,0.4260680377483368,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6289588809013367,0.2381721138954162,1.1128264665603638,284.8794250488281,284.95001220703125,299.85064697265625,292.5733337402344,299.9144897460937,297.2051086425781,284.8785095214844,1.0,0.7316758632659912,0.3587153851985931,0.3587153851985931,1.0,1.0,-3.584946155548096,0.9599087238311768,2.625037431716919,0.151832714676857,0.8479722738265991,0.8479722738265991,0.0,322.6021728515625,310.0,60470.64453125,0.0,4603.068359375,1.0,278.898681640625,282.9267578125,295.6004943847656,299.53814697265625,293.1499938964844,293.1499938964844,278.8500061035156,37851.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434115886688232,1.0,0.0,0.0,3.591814994812012,3.591838836669922,8.608375878793595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.0107421875,0.0,1483.0281982421875,1895.4371337890625,0.0,3803.419677734375,0.8913854956626892,1.0,0.0,3.0,1.0,0.0
17853960,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7531163096427917,0.4138661623001098,0.3797710537910461,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8726526498794556,0.6552233695983887,0.626126766204834,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8577713966369629,0.6221930384635925,0.4391558170318603,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.768872857093811,0.4417046904563904,0.4258539974689483,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6303521990776062,0.2380316257476806,1.111492156982422,284.9072570800781,284.95001220703125,299.8544921875,292.59228515625,299.9124450683594,297.2017517089844,284.9083557128906,1.0,0.7293397188186646,0.3584764897823334,0.3584764897823334,1.0,1.0,-3.5818440914154053,0.9581631422042848,2.623680830001831,0.1509215831756591,0.8474234342575073,0.8474234342575073,0.0,318.5452575683594,298.0,60225.65234375,0.0,4569.6962890625,1.0,278.8581848144531,282.9515380859375,295.60888671875,299.4963684082031,293.1499938964844,293.1499938964844,279.1499938964844,38605.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448214173316956,1.0,0.0,0.0,3.5155012607574463,3.515524387359619,8.246464631156414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.41796875,0.0,1407.39453125,1895.4371337890625,0.0,3816.191650390625,0.8776121735572815,1.0,0.0,3.0,1.0,0.0
17854020,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.758261501789093,0.4140122532844543,0.3792722523212433,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8788765072822571,0.6551108956336975,0.6253442764282227,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8649777173995972,0.6248717308044434,0.4405108988285064,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7747016549110413,0.4424257278442383,0.4259235560894012,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6344968676567078,0.2382675111293792,1.1099908351898191,284.99951171875,284.95001220703125,299.8623352050781,292.6307373046875,299.9162292480469,297.20562744140625,284.9986572265625,1.0,0.7242324948310852,0.3579986691474914,0.3579986691474914,1.0,1.0,-3.580202102661133,0.9561312198638916,2.624070882797241,0.1493548303842544,0.932273805141449,0.932273805141449,0.0,308.2552490234375,286.0,59650.49609375,0.0,4502.28662109375,1.0,279.14141845703125,283.065185546875,295.6026306152344,299.38214111328125,293.1499938964844,293.1499938964844,278.8500061035156,33405.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355697631835938,1.0,0.0,0.0,3.634443759918213,3.634467124938965,8.813922249828465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.3330078125,0.0,1496.6019287109375,1895.4371337890625,0.0,3732.0859375,0.8999483585357666,1.0,0.0,3.0,1.0,0.0
17854080,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.758261501789093,0.4140122532844543,0.3792722523212433,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8788765072822571,0.6551108956336975,0.6253442764282227,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8649777173995972,0.6248717308044434,0.4405108988285064,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7747016549110413,0.4424257278442383,0.4259235560894012,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6344968676567078,0.2382675111293792,1.1099908351898191,284.99951171875,284.95001220703125,299.8623352050781,292.6307373046875,299.9162292480469,297.20562744140625,284.9986572265625,1.0,0.7242324948310852,0.3579986691474914,0.3579986691474914,1.0,1.0,-3.580202102661133,0.9561312198638916,2.624070882797241,0.1493548303842544,0.932273805141449,0.932273805141449,0.0,308.2552490234375,286.0,59650.49609375,0.0,4502.28662109375,1.0,279.14141845703125,283.065185546875,295.6026306152344,299.38214111328125,293.1499938964844,293.1499938964844,278.8500061035156,33405.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355697631835938,1.0,0.0,0.0,3.634443759918213,3.634467124938965,8.813922249828465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.3330078125,0.0,1496.6019287109375,1895.4371337890625,0.0,3732.0859375,0.8999483585357666,1.0,0.0,3.0,1.0,0.0
17854140,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7636793255805969,0.4131993949413299,0.3783747851848602,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8855044841766357,0.6539837121963501,0.6241390109062195,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8725812435150146,0.6264146566390991,0.44146528840065,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.780924379825592,0.442473441362381,0.4257404506206512,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.638985276222229,0.2381675243377685,1.1080957651138306,284.90771484375,284.95001220703125,299.8702087402344,292.6695861816406,299.9135437011719,297.2008056640625,284.9083251953125,1.0,0.7186098694801331,0.3575208783149719,0.3575208783149719,1.0,1.0,-3.5763299465179443,0.9533886313438416,2.622941255569458,0.1477919369935989,0.8481411933898926,0.8481411933898926,0.0,297.5806884765625,274.0,60324.65234375,0.0,4426.52734375,1.0,278.85845947265625,282.9535522460937,295.6850280761719,299.5785217285156,293.1499938964844,293.1499938964844,279.1499938964844,38493.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424434304237366,1.0,0.0,0.0,3.520374298095703,3.520397424697876,8.269342401945323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.201171875,0.0,1411.676025390625,1895.4371337890625,0.0,3794.638671875,0.8786202073097229,1.0,0.0,3.0,1.0,0.0
17854200,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7636793255805969,0.4131993949413299,0.3783747851848602,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8855044841766357,0.6539837121963501,0.6241390109062195,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8725812435150146,0.6264146566390991,0.44146528840065,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.780924379825592,0.442473441362381,0.4257404506206512,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.638985276222229,0.2381675243377685,1.1080957651138306,284.90771484375,284.95001220703125,299.8702087402344,292.6695861816406,299.9135437011719,297.2008056640625,284.9083251953125,1.0,0.7186098694801331,0.3575208783149719,0.3575208783149719,1.0,1.0,-3.5763299465179443,0.9533886313438416,2.622941255569458,0.1477919369935989,0.8481411933898926,0.8481411933898926,0.0,297.5806884765625,274.0,60324.65234375,0.0,4426.52734375,1.0,278.85845947265625,282.9535522460937,295.6850280761719,299.5785217285156,293.1499938964844,293.1499938964844,279.1499938964844,38493.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424434304237366,1.0,0.0,0.0,3.520374298095703,3.520397424697876,8.269342401945323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.201171875,0.0,1411.676025390625,1895.4371337890625,0.0,3794.638671875,0.8786202073097229,1.0,0.0,3.0,1.0,0.0
17854260,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7705371975898743,0.4134176969528198,0.377890944480896,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8936516046524048,0.6538873910903931,0.6233184933662415,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8817989230155945,0.6290829181671143,0.4427724182605743,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7884885668754578,0.4432413876056671,0.4258009791374206,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6445218324661255,0.2384904325008392,1.106734275817871,284.99981689453125,284.95001220703125,299.8779296875,292.7086181640625,299.9177551269531,297.205078125,284.9986267089844,1.0,0.7127713561058044,0.3571270704269409,0.3571270704269409,1.0,1.0,-3.5747594833374023,0.9516376852989196,2.623121738433838,0.1464866995811462,0.9332555532455444,0.9332555532455444,0.0,285.8388366699219,262.0,59747.07421875,0.0,4350.6123046875,1.0,279.1422424316406,283.0671691894531,295.6798400878906,299.4660949707031,293.1499938964844,293.1499938964844,278.8500061035156,33333.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331578016281128,1.0,0.0,0.0,3.63962721824646,3.639650583267212,8.83908057858207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.271484375,0.0,1501.7607421875,1895.4371337890625,0.0,3710.051513671875,0.9008201956748962,1.0,0.0,3.0,1.0,0.0
17854320,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7705371975898743,0.4134176969528198,0.377890944480896,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8936516046524048,0.6538873910903931,0.6233184933662415,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8817989230155945,0.6290829181671143,0.4427724182605743,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7884885668754578,0.4432413876056671,0.4258009791374206,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6445218324661255,0.2384904325008392,1.106734275817871,284.99981689453125,284.95001220703125,299.8779296875,292.7086181640625,299.9177551269531,297.205078125,284.9986267089844,1.0,0.7127713561058044,0.3571270704269409,0.3571270704269409,1.0,1.0,-3.5747594833374023,0.9516376852989196,2.623121738433838,0.1464866995811462,0.9332555532455444,0.9332555532455444,0.0,285.8388366699219,262.0,59747.07421875,0.0,4350.6123046875,1.0,279.1422424316406,283.0671691894531,295.6798400878906,299.4660949707031,293.1499938964844,293.1499938964844,278.8500061035156,33333.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331578016281128,1.0,0.0,0.0,3.63962721824646,3.639650583267212,8.83908057858207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.271484375,0.0,1501.7607421875,1895.4371337890625,0.0,3710.051513671875,0.9008201956748962,1.0,0.0,3.0,1.0,0.0
17854380,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7774107456207275,0.4126485884189605,0.3770172297954559,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9018568396568298,0.6527532339096069,0.6220888495445251,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8910883665084839,0.6305786371231079,0.4436838328838348,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.796142041683197,0.4433108568191528,0.4256192147731781,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6502709984779358,0.2384557873010635,1.1050289869308472,284.90777587890625,284.95001220703125,299.8852233886719,292.7474975585937,299.9153137207031,297.2005310058594,284.90838623046875,1.0,0.7067516446113586,0.3567332625389099,0.3567332625389099,1.0,1.0,-3.5710649490356445,0.94921875,2.6218461990356445,0.1452084630727768,0.8490691781044006,0.8490691781044006,0.0,274.43994140625,250.0,60427.2734375,0.0,4271.181640625,1.0,278.85845947265625,282.9555358886719,295.76318359375,299.6639709472656,293.1499938964844,293.1499938964844,279.1499938964844,38481.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401276111602784,1.0,0.0,0.0,3.524592638015747,3.52461576461792,8.289172228614916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.2900390625,0.0,1415.998291015625,1895.4371337890625,0.0,3773.60498046875,0.8795447945594788,1.0,0.0,3.0,1.0,0.0
17854440,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7774107456207275,0.4126485884189605,0.3770172297954559,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9018568396568298,0.6527532339096069,0.6220888495445251,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8910883665084839,0.6305786371231079,0.4436838328838348,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.796142041683197,0.4433108568191528,0.4256192147731781,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6502709984779358,0.2384557873010635,1.1050289869308472,284.90777587890625,284.95001220703125,299.8852233886719,292.7474975585937,299.9153137207031,297.2005310058594,284.90838623046875,1.0,0.7067516446113586,0.3567332625389099,0.3567332625389099,1.0,1.0,-3.5710649490356445,0.94921875,2.6218461990356445,0.1452084630727768,0.8490691781044006,0.8490691781044006,0.0,274.43994140625,250.0,60427.2734375,0.0,4271.181640625,1.0,278.85845947265625,282.9555358886719,295.76318359375,299.6639709472656,293.1499938964844,293.1499938964844,279.1499938964844,38481.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401276111602784,1.0,0.0,0.0,3.524592638015747,3.52461576461792,8.289172228614916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.2900390625,0.0,1415.998291015625,1895.4371337890625,0.0,3773.60498046875,0.8795447945594788,1.0,0.0,3.0,1.0,0.0
17854500,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7812042236328125,0.4127134680747986,0.3766173124313354,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9064021110534668,0.6526234149932861,0.6214796900749207,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8961395621299744,0.6318357586860657,0.4441749155521393,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8002811074256897,0.4436392188072204,0.4255172610282898,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6534221768379211,0.2385937422513961,1.104065179824829,285.0146484375,284.95001220703125,299.888671875,292.76678466796875,299.9168395996094,297.2020874023437,285.0154113769531,1.0,0.7036594152450562,0.3565363585948944,0.3565363585948944,1.0,1.0,-3.56915283203125,0.947995662689209,2.621157169342041,0.1444336175918579,0.9245167970657348,0.9245167970657348,0.0,268.5693359375,250.0,59654.88671875,0.0,4230.32568359375,1.0,279.0987854003906,283.0795288085937,295.7300109863281,299.4766540527344,293.1499938964844,293.1499938964844,279.1499938964844,33957.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336214065551758,1.0,0.0,0.0,3.5766258239746094,3.576648712158203,8.535723168279219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.779296875,0.0,1438.081298828125,1895.4371337890625,0.0,3714.290283203125,0.8890034556388855,1.0,0.0,3.0,1.0,0.0
17854560,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.785742998123169,0.4128936529159546,0.3765445351600647,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9119902849197388,0.6526357531547546,0.6212349534034729,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9019677639007568,0.6331932544708252,0.4449419975280761,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8050927519798279,0.4440868198871612,0.4256743490695953,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.657167911529541,0.2388274818658828,1.10383141040802,285.0005187988281,284.95001220703125,299.8919372558594,292.78594970703125,299.9192810058594,297.204833984375,284.9992980957031,1.0,0.7006756067276001,0.3563441634178161,0.3563441634178161,1.0,1.0,-3.5695996284484863,0.9475247859954834,2.622074842453003,0.1439317613840103,0.9347028136253356,0.9347028136253356,0.0,262.34686279296875,238.0,59850.4375,0.0,4193.58154296875,1.0,279.1423645019531,283.0697326660156,295.75750732421875,299.5511474609375,293.1499938964844,293.1499938964844,278.8500061035156,33310.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309576749801636,1.0,0.0,0.0,3.6437695026397705,3.6437931060791016,8.859212243805814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.34765625,0.0,1506.157470703125,1895.4371337890625,0.0,3689.916015625,0.9017822742462158,1.0,0.0,3.0,1.0,0.0
17854620,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7940508723258972,0.4121467173099518,0.3756874203681946,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9228557348251344,0.6514779925346375,0.6199791431427002,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9134037494659424,0.6346187591552734,0.445805013179779,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8138019442558289,0.444156289100647,0.4254890084266662,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6643205285072327,0.2388329356908798,1.1022850275039673,284.9075622558594,284.95001220703125,299.8978271484375,292.8236694335937,299.9164428710937,297.2002258300781,284.9082336425781,1.0,0.6944990754127502,0.3559597432613373,0.3559597432613373,1.0,1.0,-3.5660221576690674,0.9451748728752136,2.620847225189209,0.142689362168312,0.8499597907066345,0.8499597907066345,0.0,250.7740936279297,226.0,60534.4765625,0.0,4113.6728515625,1.0,278.8584289550781,282.9573059082031,295.8397521972656,299.74853515625,293.1499938964844,293.1499938964844,279.1499938964844,38479.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380049109458924,1.0,0.0,0.0,3.5292773246765137,3.5293006896972656,8.311221790791024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.4716796875,0.0,1420.896240234375,1895.4371337890625,0.0,3754.2880859375,0.8805792331695557,1.0,0.0,3.0,1.0,0.0
17854680,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7940508723258972,0.4121467173099518,0.3756874203681946,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9228557348251344,0.6514779925346375,0.6199791431427002,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9134037494659424,0.6346187591552734,0.445805013179779,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8138019442558289,0.444156289100647,0.4254890084266662,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6643205285072327,0.2388329356908798,1.1022850275039673,284.9075622558594,284.95001220703125,299.8978271484375,292.8236694335937,299.9164428710937,297.2002258300781,284.9082336425781,1.0,0.6944990754127502,0.3559597432613373,0.3559597432613373,1.0,1.0,-3.5660221576690674,0.9451748728752136,2.620847225189209,0.142689362168312,0.8499597907066345,0.8499597907066345,0.0,250.7740936279297,226.0,60534.4765625,0.0,4113.6728515625,1.0,278.8584289550781,282.9573059082031,295.8397521972656,299.74853515625,293.1499938964844,293.1499938964844,279.1499938964844,38479.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380049109458924,1.0,0.0,0.0,3.5292773246765137,3.5293006896972656,8.311221790791024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.4716796875,0.0,1420.896240234375,1895.4371337890625,0.0,3754.2880859375,0.8805792331695557,1.0,0.0,3.0,1.0,0.0
17854740,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8039956092834473,0.412405252456665,0.3752310872077942,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9359007477760316,0.651329755783081,0.6191008687019348,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9276928305625916,0.637161135673523,0.4470159709453583,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8235151171684265,0.4449265897274017,0.4255406856536865,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6728654503822327,0.2392375916242599,1.1012349128723145,285.0006103515625,284.95001220703125,299.9027099609375,292.86041259765625,299.9198303222656,297.204345703125,284.999755859375,1.0,0.6883042454719543,0.3555753529071808,0.3555753529071808,1.0,1.0,-3.564663887023926,0.9435317516326904,2.621132135391236,0.1414315998554229,0.9357914328575134,0.9357914328575134,0.0,238.59130859375,214.0,59949.80078125,0.0,4035.976806640625,1.0,279.1415100097656,283.072021484375,295.8334045410156,299.6347045898437,293.1499938964844,293.1499938964844,278.8500061035156,33396.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290035963058472,1.0,0.0,0.0,3.64644455909729,3.646468162536621,8.872224270817242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.61328125,0.0,1509.7548828125,1895.4371337890625,0.0,3672.004638671875,0.9026387333869934,1.0,0.0,3.0,1.0,0.0
17854800,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8039956092834473,0.412405252456665,0.3752310872077942,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9359007477760316,0.651329755783081,0.6191008687019348,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9276928305625916,0.637161135673523,0.4470159709453583,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8235151171684265,0.4449265897274017,0.4255406856536865,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6728654503822327,0.2392375916242599,1.1012349128723145,285.0006103515625,284.95001220703125,299.9027099609375,292.86041259765625,299.9198303222656,297.204345703125,284.999755859375,1.0,0.6883042454719543,0.3555753529071808,0.3555753529071808,1.0,1.0,-3.564663887023926,0.9435317516326904,2.621132135391236,0.1414315998554229,0.9357914328575134,0.9357914328575134,0.0,238.59130859375,214.0,59949.80078125,0.0,4035.976806640625,1.0,279.1415100097656,283.072021484375,295.8334045410156,299.6347045898437,293.1499938964844,293.1499938964844,278.8500061035156,33396.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290035963058472,1.0,0.0,0.0,3.64644455909729,3.646468162536621,8.872224270817242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.61328125,0.0,1509.7548828125,1895.4371337890625,0.0,3672.004638671875,0.9026387333869934,1.0,0.0,3.0,1.0,0.0
17854860,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8136564493179321,0.4116682708263397,0.3743760883808136,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9488149285316468,0.6501395106315613,0.6178070306777954,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9421426057815552,0.6384999752044678,0.4478150606155395,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8332359790802002,0.44498410820961,0.425339788198471,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6817218065261841,0.2392710298299789,1.0998022556304932,284.9072570800781,284.95001220703125,299.9064025878906,292.8958435058594,299.9162902832031,297.1996459960937,284.90789794921875,1.0,0.6820234060287476,0.3551977276802063,0.3551977276802063,1.0,1.0,-3.561084508895874,0.9412046670913696,2.619879722595215,0.1401958614587783,0.850656270980835,0.850656270980835,0.0,226.9897308349609,202.0,60634.6796875,0.0,3956.154052734375,1.0,278.8583679199219,282.9590148925781,295.912353515625,299.8290710449219,293.1499938964844,293.1499938964844,279.1499938964844,38490.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360934495925904,1.0,0.0,0.0,3.533592700958252,3.533616065979004,8.331559797625232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.1171875,0.0,1425.5152587890625,1895.4371337890625,0.0,3736.8642578125,0.8815416097640991,1.0,0.0,3.0,1.0,0.0
17854920,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8136564493179321,0.4116682708263397,0.3743760883808136,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9488149285316468,0.6501395106315613,0.6178070306777954,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9421426057815552,0.6384999752044678,0.4478150606155395,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8332359790802002,0.44498410820961,0.425339788198471,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6817218065261841,0.2392710298299789,1.0998022556304932,284.9072570800781,284.95001220703125,299.9064025878906,292.8958435058594,299.9162902832031,297.1996459960937,284.90789794921875,1.0,0.6820234060287476,0.3551977276802063,0.3551977276802063,1.0,1.0,-3.561084508895874,0.9412046670913696,2.619879722595215,0.1401958614587783,0.850656270980835,0.850656270980835,0.0,226.9897308349609,202.0,60634.6796875,0.0,3956.154052734375,1.0,278.8583679199219,282.9590148925781,295.912353515625,299.8290710449219,293.1499938964844,293.1499938964844,279.1499938964844,38490.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360934495925904,1.0,0.0,0.0,3.533592700958252,3.533616065979004,8.331559797625232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.1171875,0.0,1425.5152587890625,1895.4371337890625,0.0,3736.8642578125,0.8815416097640991,1.0,0.0,3.0,1.0,0.0
17854980,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8246941566467285,0.4119328558444977,0.3739247918128967,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9633175134658812,0.6499559879302979,0.6168952584266663,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9583982229232788,0.6409590244293213,0.4489666521549225,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.844872236251831,0.445740669965744,0.4253779351711273,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6922787427902222,0.2397009283304214,1.0988632440567017,285.0007019042969,284.95001220703125,299.9086303710937,292.9297180175781,299.9188232421875,297.2035217285156,284.9999084472656,1.0,0.6757323145866394,0.3548200726509094,0.3548200726509094,1.0,1.0,-3.5597379207611084,0.9395884871482848,2.6201493740081787,0.1389448642730713,0.936680555343628,0.936680555343628,0.0,214.7882080078125,205.0,60041.2578125,0.0,3878.541015625,1.0,279.1415405273437,283.0741882324219,295.9033508300781,299.7120361328125,293.1499938964844,293.1499938964844,278.8500061035156,33403.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272177815437316,1.0,0.0,0.0,3.6498634815216064,3.6498870849609375,8.888870297596441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.6708984375,0.0,1513.587890625,1895.4371337890625,0.0,3655.613037109375,0.9034714698791504,1.0,0.0,3.0,1.0,0.0
17855040,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8246941566467285,0.4119328558444977,0.3739247918128967,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9633175134658812,0.6499559879302979,0.6168952584266663,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9583982229232788,0.6409590244293213,0.4489666521549225,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.844872236251831,0.445740669965744,0.4253779351711273,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6922787427902222,0.2397009283304214,1.0988632440567017,285.0007019042969,284.95001220703125,299.9086303710937,292.9297180175781,299.9188232421875,297.2035217285156,284.9999084472656,1.0,0.6757323145866394,0.3548200726509094,0.3548200726509094,1.0,1.0,-3.5597379207611084,0.9395884871482848,2.6201493740081787,0.1389448642730713,0.936680555343628,0.936680555343628,0.0,214.7882080078125,205.0,60041.2578125,0.0,3878.541015625,1.0,279.1415405273437,283.0741882324219,295.9033508300781,299.7120361328125,293.1499938964844,293.1499938964844,278.8500061035156,33403.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272177815437316,1.0,0.0,0.0,3.6498634815216064,3.6498870849609375,8.888870297596441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.6708984375,0.0,1513.587890625,1895.4371337890625,0.0,3655.613037109375,0.9034714698791504,1.0,0.0,3.0,1.0,0.0
17855100,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8278259634971619,0.4116169214248657,0.3737788796424866,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.967225968837738,0.6494148373603821,0.6165417432785034,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9630534052848816,0.6416363716125488,0.449575811624527,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.848368763923645,0.4458195269107818,0.4255197644233703,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6954376101493835,0.2397724539041519,1.0990843772888184,284.8793334960937,284.95001220703125,299.9091491699219,292.94598388671875,299.91717529296875,297.20172119140625,284.8783264160156,1.0,0.6744129657745361,0.354631245136261,0.354631245136261,1.0,1.0,-3.560309886932373,0.9391660094261168,2.6211440563201904,0.138515755534172,0.8522387146949768,0.8522387146949768,0.0,211.53961181640625,205.0,60967.89453125,0.0,3860.245361328125,1.0,278.8982238769531,282.9362487792969,295.97381591796875,299.9483337402344,293.1499938964844,293.1499938964844,278.8500061035156,37821.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329265356063844,1.0,0.0,0.0,3.612513303756714,3.612537145614624,8.707875167601742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.7841796875,0.0,1505.349365234375,1895.4371337890625,0.0,3707.936279296875,0.8960027694702148,1.0,0.0,3.0,1.0,0.0
17855160,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8288962244987488,0.4111769795417785,0.3733231127262115,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.968581199645996,0.6487192511558533,0.6158366203308105,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9650518894195556,0.6421862840652466,0.4498989582061767,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8497776389122009,0.4457674324512481,0.4254270493984222,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.69670170545578,0.2397426962852478,1.098785400390625,284.907470703125,284.95001220703125,299.90924072265625,292.96173095703125,299.9143981933594,297.19854736328125,284.9086608886719,1.0,0.6735521554946899,0.3544546961784363,0.3544546961784363,1.0,1.0,-3.5588324069976807,0.9381397366523744,2.620692729949951,0.1379197388887405,0.8518486022949219,0.8518486022949219,0.0,210.0987243652344,208.0,60743.265625,0.0,3847.741455078125,1.0,278.8580017089844,282.9612731933594,295.9794616699219,299.9046936035156,293.1499938964844,293.1499938964844,279.1499938964844,38573.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93446546792984,1.0,0.0,0.0,3.5370583534240723,3.537081718444824,8.347909670192166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.9638671875,0.0,1429.7691650390625,1895.4371337890625,0.0,3722.003173828125,0.8823702931404114,1.0,0.0,3.0,1.0,0.0
17855220,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8303408026695251,0.4113520979881286,0.3732003569602966,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.970164954662323,0.6484407782554626,0.615261435508728,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9679378867149352,0.6444866061210632,0.4512534737586975,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8516570329666138,0.4464412629604339,0.4258158504962921,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6983700394630432,0.2401204109191894,1.0996663570404053,285.0027160644531,284.95001220703125,299.9079895019531,292.9915771484375,299.91552734375,297.2015075683594,285.0018615722656,1.0,0.6732616424560547,0.3541015982627868,0.3541015982627868,1.0,1.0,-3.561140298843384,0.9377446174621582,2.6233956813812256,0.1370409876108169,0.9400693774223328,0.9400693774223328,0.0,208.70584106445312,211.0,60203.76953125,0.0,3845.142333984375,1.0,279.1415710449219,283.07666015625,295.9668884277344,299.7867736816406,293.1499938964844,293.1499938964844,278.8500061035156,33337.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259101748466492,1.0,0.0,0.0,3.657680034637451,3.6577036380767822,8.926983241508424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.9423828125,0.0,1521.7701416015625,1895.4371337890625,0.0,3643.59765625,0.905132532119751,1.0,0.0,3.0,1.0,0.0
17855280,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8303408026695251,0.4113520979881286,0.3732003569602966,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.970164954662323,0.6484407782554626,0.615261435508728,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9679378867149352,0.6444866061210632,0.4512534737586975,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8516570329666138,0.4464412629604339,0.4258158504962921,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6983700394630432,0.2401204109191894,1.0996663570404053,285.0027160644531,284.95001220703125,299.9079895019531,292.9915771484375,299.91552734375,297.2015075683594,285.0018615722656,1.0,0.6732616424560547,0.3541015982627868,0.3541015982627868,1.0,1.0,-3.561140298843384,0.9377446174621582,2.6233956813812256,0.1370409876108169,0.9400693774223328,0.9400693774223328,0.0,208.70584106445312,211.0,60203.76953125,0.0,3845.142333984375,1.0,279.1415710449219,283.07666015625,295.9668884277344,299.7867736816406,293.1499938964844,293.1499938964844,278.8500061035156,33337.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259101748466492,1.0,0.0,0.0,3.657680034637451,3.6577036380767822,8.926983241508424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.9423828125,0.0,1521.7701416015625,1895.4371337890625,0.0,3643.59765625,0.905132532119751,1.0,0.0,3.0,1.0,0.0
17855340,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8288174867630005,0.410458892583847,0.3726963996887207,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9682259559631348,0.6470656991004944,0.6143060922622681,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.967154622077942,0.6454969048500061,0.4522096216678619,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8505082130432129,0.4463377296924591,0.4259773194789886,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6973714828491211,0.2400588244199752,1.1002483367919922,284.9075927734375,284.95001220703125,299.9046630859375,293.0189819335937,299.9092712402344,297.1953430175781,284.9083251953125,1.0,0.6739194393157959,0.3537485003471374,0.3537485003471374,1.0,1.0,-3.561438798904419,0.9367111921310424,2.624727487564087,0.1361883282661438,0.8545225858688354,0.8545225858688354,0.0,209.88735961914065,214.0,60945.27734375,0.0,3853.085205078125,1.0,278.8582458496094,282.96112060546875,296.03814697265625,299.97735595703125,293.1499938964844,293.1499938964844,279.1499938964844,38402.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335235357284546,1.0,0.0,0.0,3.549733638763428,3.549757242202759,8.407847644775757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.2939453125,0.0,1441.9351806640625,1895.4371337890625,0.0,3713.3955078125,0.8850430250167847,1.0,0.0,3.0,1.0,0.0
17855400,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8288174867630005,0.410458892583847,0.3726963996887207,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9682259559631348,0.6470656991004944,0.6143060922622681,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.967154622077942,0.6454969048500061,0.4522096216678619,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8505082130432129,0.4463377296924591,0.4259773194789886,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6973714828491211,0.2400588244199752,1.1002483367919922,284.9075927734375,284.95001220703125,299.9046630859375,293.0189819335937,299.9092712402344,297.1953430175781,284.9083251953125,1.0,0.6739194393157959,0.3537485003471374,0.3537485003471374,1.0,1.0,-3.561438798904419,0.9367111921310424,2.624727487564087,0.1361883282661438,0.8545225858688354,0.8545225858688354,0.0,209.88735961914065,214.0,60945.27734375,0.0,3853.085205078125,1.0,278.8582458496094,282.96112060546875,296.03814697265625,299.97735595703125,293.1499938964844,293.1499938964844,279.1499938964844,38402.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335235357284546,1.0,0.0,0.0,3.549733638763428,3.549757242202759,8.407847644775757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.2939453125,0.0,1441.9351806640625,1895.4371337890625,0.0,3713.3955078125,0.8850430250167847,1.0,0.0,3.0,1.0,0.0
