time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8272039890289307,0.4105223715305328,0.3725776672363281,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9660066962242126,0.6466615200042725,0.6137253642082214,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9661610722541808,0.6476054787635803,0.4535117149353027,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8491297960281372,0.4468943476676941,0.4263685941696167,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6961214542388916,0.2403419911861419,1.1012465953826904,285.0025939941406,284.95001220703125,299.89910888671875,293.0436706542969,299.908447265625,297.1972961425781,285.0013732910156,1.0,0.6751044988632202,0.353369802236557,0.353369802236557,1.0,1.0,-3.563826322555542,0.936260998249054,2.627565383911133,0.135216623544693,0.9426594972610474,0.9426594972610474,0.0,211.5214080810547,217.0,60376.87890625,0.0,3869.112060546875,1.0,279.1424865722656,283.0766296386719,296.01983642578125,299.8532409667969,293.1499938964844,293.1499938964844,278.8500061035156,33287.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252470135688782,1.0,0.0,0.0,3.669482469558716,3.669506072998047,8.984686132862407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.419921875,0.0,1534.5479736328125,1895.4371337890625,0.0,3637.499755859375,0.90751314163208,1.0,0.0,3.0,1.0,0.0
17855520,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8272039890289307,0.4105223715305328,0.3725776672363281,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9660066962242126,0.6466615200042725,0.6137253642082214,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9661610722541808,0.6476054787635803,0.4535117149353027,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8491297960281372,0.4468943476676941,0.4263685941696167,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6961214542388916,0.2403419911861419,1.1012465953826904,285.0025939941406,284.95001220703125,299.89910888671875,293.0436706542969,299.908447265625,297.1972961425781,285.0013732910156,1.0,0.6751044988632202,0.353369802236557,0.353369802236557,1.0,1.0,-3.563826322555542,0.936260998249054,2.627565383911133,0.135216623544693,0.9426594972610474,0.9426594972610474,0.0,211.5214080810547,217.0,60376.87890625,0.0,3869.112060546875,1.0,279.1424865722656,283.0766296386719,296.01983642578125,299.8532409667969,293.1499938964844,293.1499938964844,278.8500061035156,33287.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252470135688782,1.0,0.0,0.0,3.669482469558716,3.669506072998047,8.984686132862407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.419921875,0.0,1534.5479736328125,1895.4371337890625,0.0,3637.499755859375,0.90751314163208,1.0,0.0,3.0,1.0,0.0
17855580,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8241202235221863,0.4095324873924255,0.372056245803833,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.961997926235199,0.6451708674430847,0.6127352714538574,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9633288979530334,0.6484199166297913,0.4543913602828979,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8463291525840759,0.4466835558414459,0.42649906873703,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.693617582321167,0.2402023822069168,1.1017837524414062,284.90606689453125,284.95001220703125,299.8910522460937,293.0653381347656,299.90045166015625,297.1905212402344,284.9071960449219,1.0,0.6764976382255554,0.3529910743236542,0.3529910743236542,1.0,1.0,-3.5638794898986816,0.9350694417953492,2.628809928894043,0.1342419981956482,0.8556666970252991,0.8556666970252991,0.0,214.29576110839844,220.0,61089.3828125,0.0,3886.1328125,1.0,278.85760498046875,282.9606018066406,296.0859069824219,300.03717041015625,293.1499938964844,293.1499938964844,279.1499938964844,38550.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331157207489014,1.0,0.0,0.0,3.5574097633361816,3.5574333667755127,8.444250170214218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.0234375,0.0,1451.1771240234375,1895.4371337890625,0.0,3709.666748046875,0.8868619203567505,1.0,0.0,3.0,1.0,0.0
17855640,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8241202235221863,0.4095324873924255,0.372056245803833,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.961997926235199,0.6451708674430847,0.6127352714538574,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9633288979530334,0.6484199166297913,0.4543913602828979,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8463291525840759,0.4466835558414459,0.42649906873703,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.693617582321167,0.2402023822069168,1.1017837524414062,284.90606689453125,284.95001220703125,299.8910522460937,293.0653381347656,299.90045166015625,297.1905212402344,284.9071960449219,1.0,0.6764976382255554,0.3529910743236542,0.3529910743236542,1.0,1.0,-3.5638794898986816,0.9350694417953492,2.628809928894043,0.1342419981956482,0.8556666970252991,0.8556666970252991,0.0,214.29576110839844,220.0,61089.3828125,0.0,3886.1328125,1.0,278.85760498046875,282.9606018066406,296.0859069824219,300.03717041015625,293.1499938964844,293.1499938964844,279.1499938964844,38550.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331157207489014,1.0,0.0,0.0,3.5574097633361816,3.5574333667755127,8.444250170214218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.0234375,0.0,1451.1771240234375,1895.4371337890625,0.0,3709.666748046875,0.8868619203567505,1.0,0.0,3.0,1.0,0.0
17855700,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8225802779197693,0.4094681739807129,0.3718075454235077,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9599410891532898,0.6448472142219543,0.6122252941131592,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.961894154548645,0.6493324637413025,0.4548431932926178,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8449122309684753,0.4468581974506378,0.4265336394309997,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6923171877861023,0.2402691394090652,1.1018564701080322,285.0152282714844,284.95001220703125,299.88604736328125,293.074951171875,299.89874267578125,297.1905822753906,285.0161437988281,1.0,0.6771858334541321,0.3528017103672027,0.3528017103672027,1.0,1.0,-3.5636324882507324,0.934394896030426,2.629237651824951,0.1335911005735397,0.9325742721557616,0.9325742721557616,0.0,215.69081115722656,220.0,60306.6484375,0.0,3894.006591796875,1.0,279.0995178222656,283.0863952636719,296.043212890625,299.8392333984375,293.1499938964844,293.1499938964844,279.1499938964844,33994.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927104949951172,1.0,0.0,0.0,3.609900951385498,3.60992431640625,8.695286055626639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.2294921875,0.0,1474.169189453125,1895.4371337890625,0.0,3654.576904296875,0.8964381814002991,1.0,0.0,3.0,1.0,0.0
17855760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8216851949691772,0.4095190465450287,0.3718899488449096,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9586148858070374,0.6446647644042969,0.6120831966400146,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.961202085018158,0.6503465175628662,0.4555844664573669,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8441024422645569,0.4471490085124969,0.4268303215503692,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6915790438652039,0.2404259443283081,1.1026452779769895,285.00225830078125,284.95001220703125,299.8803405761719,293.0837097167969,299.8978576660156,297.19189453125,285.0010070800781,1.0,0.6780232787132263,0.352617472410202,0.352617472410202,1.0,1.0,-3.56575608253479,0.934471309185028,2.631284713745117,0.133206620812416,0.9439949989318848,0.9439949989318848,0.0,216.7792205810547,223.0,60496.43359375,0.0,3906.059814453125,1.0,279.1426086425781,283.07720947265625,296.0604858398437,299.9039306640625,293.1499938964844,293.1499938964844,278.8500061035156,33323.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924980640411377,1.0,0.0,0.0,3.676421642303467,3.676445484161377,9.01869896097196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.0244140625,0.0,1542.5921630859375,1895.4371337890625,0.0,3635.050048828125,0.9091461300849916,1.0,0.0,3.0,1.0,0.0
17855820,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8182427883148193,0.4084669351577759,0.371330052614212,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9539719820022584,0.6430851817131042,0.611027717590332,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9577717185020448,0.6509615778923035,0.4563462734222412,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8409778475761414,0.4468575417995453,0.4269026815891266,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6887490749359131,0.2402414679527282,1.10305655002594,284.9051818847656,284.95001220703125,299.8667297363281,293.09844970703125,299.8882141113281,297.18487548828125,284.90631103515625,1.0,0.6795568466186523,0.3522489666938782,0.3522489666938782,1.0,1.0,-3.5653209686279297,0.933160364627838,2.6321606636047363,0.1321945339441299,0.8560776710510254,0.8560776710510254,0.0,219.9851531982422,226.0,61183.5390625,0.0,3924.46923828125,1.0,278.8575744628906,282.9609375,296.1195983886719,300.0794372558594,293.1499938964844,293.1499938964844,279.1499938964844,38607.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932954967021942,1.0,0.0,0.0,3.562525510787964,3.562549114227295,8.468554142382345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.6728515625,0.0,1457.0487060546875,1895.4371337890625,0.0,3708.19677734375,0.8880370855331421,1.0,0.0,3.0,1.0,0.0
17855880,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8182427883148193,0.4084669351577759,0.371330052614212,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9539719820022584,0.6430851817131042,0.611027717590332,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9577717185020448,0.6509615778923035,0.4563462734222412,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8409778475761414,0.4468575417995453,0.4269026815891266,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6887490749359131,0.2402414679527282,1.10305655002594,284.9051818847656,284.95001220703125,299.8667297363281,293.09844970703125,299.8882141113281,297.18487548828125,284.90631103515625,1.0,0.6795568466186523,0.3522489666938782,0.3522489666938782,1.0,1.0,-3.5653209686279297,0.933160364627838,2.6321606636047363,0.1321945339441299,0.8560776710510254,0.8560776710510254,0.0,219.9851531982422,226.0,61183.5390625,0.0,3924.46923828125,1.0,278.8575744628906,282.9609375,296.1195983886719,300.0794372558594,293.1499938964844,293.1499938964844,279.1499938964844,38607.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932954967021942,1.0,0.0,0.0,3.562525510787964,3.562549114227295,8.468554142382345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.6728515625,0.0,1457.0487060546875,1895.4371337890625,0.0,3708.19677734375,0.8880370855331421,1.0,0.0,3.0,1.0,0.0
17855940,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8156306743621826,0.4083941876888275,0.3711259663105011,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9502475261688232,0.6424908638000488,0.6103099584579468,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9553118944168092,0.6526832580566406,0.4574109315872192,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8386231064796448,0.4472477436065674,0.427176833152771,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6865767240524292,0.2404300272464752,1.103809118270874,285.0014038085937,284.95001220703125,299.8500061035156,293.1093444824219,299.8837890625,297.1858825683594,285.0005798339844,1.0,0.6811200380325317,0.3518804907798767,0.3518804907798767,1.0,1.0,-3.566719055175781,0.9324297904968262,2.634289264678955,0.1311084926128387,0.94392067193985,0.94392067193985,0.0,222.68658447265625,229.0,60556.3984375,0.0,3944.523681640625,1.0,279.1417541503906,283.07818603515625,296.0877990722656,299.93768310546875,293.1499938964844,293.1499938964844,278.8500061035156,33448.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250354766845704,1.0,0.0,0.0,3.677672863006592,3.677696704864502,9.024839755511492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.2392578125,0.0,1544.938232421875,1895.4371337890625,0.0,3635.55419921875,0.909760594367981,1.0,0.0,3.0,1.0,0.0
17856000,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8156306743621826,0.4083941876888275,0.3711259663105011,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9502475261688232,0.6424908638000488,0.6103099584579468,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9553118944168092,0.6526832580566406,0.4574109315872192,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8386231064796448,0.4472477436065674,0.427176833152771,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6865767240524292,0.2404300272464752,1.103809118270874,285.0014038085937,284.95001220703125,299.8500061035156,293.1093444824219,299.8837890625,297.1858825683594,285.0005798339844,1.0,0.6811200380325317,0.3518804907798767,0.3518804907798767,1.0,1.0,-3.566719055175781,0.9324297904968262,2.634289264678955,0.1311084926128387,0.94392067193985,0.94392067193985,0.0,222.68658447265625,229.0,60556.3984375,0.0,3944.523681640625,1.0,279.1417541503906,283.07818603515625,296.0877990722656,299.93768310546875,293.1499938964844,293.1499938964844,278.8500061035156,33448.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250354766845704,1.0,0.0,0.0,3.677672863006592,3.677696704864502,9.024839755511492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.2392578125,0.0,1544.938232421875,1895.4371337890625,0.0,3635.55419921875,0.909760594367981,1.0,0.0,3.0,1.0,0.0
17856060,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8120756149291992,0.40728759765625,0.3705105185508728,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9453787803649902,0.6408288478851318,0.6091693043708801,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9516494274139404,0.6530864834785461,0.4580214023590088,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8354926705360413,0.4468817114830017,0.4271764457225799,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6837252378463745,0.240214854478836,1.1040860414505005,284.90496826171875,284.95001220703125,299.8315124511719,293.1181640625,299.872802734375,297.1788024902344,284.9057312011719,1.0,0.6826332211494446,0.3515162169933319,0.3515162169933319,1.0,1.0,-3.565683364868164,0.9309457540512084,2.634737491607666,0.130029946565628,0.8559103608131409,0.8559103608131409,0.0,226.0191802978516,232.0,61227.328125,0.0,3962.16015625,1.0,278.85809326171875,282.9621887207031,296.1386108398437,300.1031188964844,293.1499938964844,293.1499938964844,279.1499938964844,38556.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329041838645936,1.0,0.0,0.0,3.564980983734131,3.565004587173462,8.48023205435311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.0498046875,0.0,1459.3079833984375,1895.4371337890625,0.0,3707.732421875,0.8885334730148315,1.0,0.0,3.0,1.0,0.0
17856120,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8120756149291992,0.40728759765625,0.3705105185508728,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9453787803649902,0.6408288478851318,0.6091693043708801,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9516494274139404,0.6530864834785461,0.4580214023590088,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8354926705360413,0.4468817114830017,0.4271764457225799,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6837252378463745,0.240214854478836,1.1040860414505005,284.90496826171875,284.95001220703125,299.8315124511719,293.1181640625,299.872802734375,297.1788024902344,284.9057312011719,1.0,0.6826332211494446,0.3515162169933319,0.3515162169933319,1.0,1.0,-3.565683364868164,0.9309457540512084,2.634737491607666,0.130029946565628,0.8559103608131409,0.8559103608131409,0.0,226.0191802978516,232.0,61227.328125,0.0,3962.16015625,1.0,278.85809326171875,282.9621887207031,296.1386108398437,300.1031188964844,293.1499938964844,293.1499938964844,279.1499938964844,38556.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329041838645936,1.0,0.0,0.0,3.564980983734131,3.565004587173462,8.48023205435311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.0498046875,0.0,1459.3079833984375,1895.4371337890625,0.0,3707.732421875,0.8885334730148315,1.0,0.0,3.0,1.0,0.0
17856180,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8094037175178528,0.4071607291698456,0.370265930891037,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9415614604949952,0.6401530504226685,0.60838383436203,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9490704536437988,0.654606819152832,0.4589511454105377,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8331746459007263,0.4472002983093261,0.4273897111415863,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6815861463546753,0.240378588438034,1.1047455072402954,285.0009460449219,284.95001220703125,299.8127136230469,293.1268310546875,299.8676452636719,297.1795654296875,285.0001220703125,1.0,0.684154212474823,0.3511519730091095,0.3511519730091095,1.0,1.0,-3.566603660583496,0.9300795197486876,2.636524200439453,0.1289020478725433,0.9432187676429749,0.9432187676429749,0.0,228.7716217041016,235.0,60574.65625,0.0,3981.3115234375,1.0,279.1417541503906,283.07977294921875,296.1042785644531,299.956298828125,293.1499938964844,293.1499938964844,278.8500061035156,33484.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248055815696716,1.0,0.0,0.0,3.677313327789306,3.677337169647217,9.023074767355864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.392578125,0.0,1544.8072509765625,1895.4371337890625,0.0,3633.439697265625,0.9097020030021667,1.0,0.0,3.0,1.0,0.0
17856240,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8094037175178528,0.4071607291698456,0.370265930891037,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9415614604949952,0.6401530504226685,0.60838383436203,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9490704536437988,0.654606819152832,0.4589511454105377,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8331746459007263,0.4472002983093261,0.4273897111415863,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6815861463546753,0.240378588438034,1.1047455072402954,285.0009460449219,284.95001220703125,299.8127136230469,293.1268310546875,299.8676452636719,297.1795654296875,285.0001220703125,1.0,0.684154212474823,0.3511519730091095,0.3511519730091095,1.0,1.0,-3.566603660583496,0.9300795197486876,2.636524200439453,0.1289020478725433,0.9432187676429749,0.9432187676429749,0.0,228.7716217041016,235.0,60574.65625,0.0,3981.3115234375,1.0,279.1417541503906,283.07977294921875,296.1042785644531,299.956298828125,293.1499938964844,293.1499938964844,278.8500061035156,33484.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248055815696716,1.0,0.0,0.0,3.677313327789306,3.677337169647217,9.023074767355864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.392578125,0.0,1544.8072509765625,1895.4371337890625,0.0,3633.439697265625,0.9097020030021667,1.0,0.0,3.0,1.0,0.0
17856300,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8079662322998047,0.4066451787948608,0.370121419429779,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.93954598903656,0.639363169670105,0.6079854965209961,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9476435780525208,0.6547840237617493,0.4593659341335296,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8319612145423889,0.4470486044883728,0.4275071918964386,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6804943680763245,0.2403095364570617,1.1052383184432983,284.87750244140625,284.95001220703125,299.8031921386719,293.1311340332031,299.86260986328125,297.1766967773437,284.8763122558594,1.0,0.6849585771560669,0.3509698212146759,0.3509698212146759,1.0,1.0,-3.5671911239624023,0.9296795725822448,2.637511730194092,0.1284793019294738,0.8571887016296387,0.8571887016296387,0.0,230.256103515625,235.0,61492.8203125,0.0,3991.865966796875,1.0,278.8976135253906,282.939697265625,296.1617736816406,300.1792907714844,293.1499938964844,293.1499938964844,278.8500061035156,37835.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307502508163452,1.0,0.0,0.0,3.640190124511719,3.640214443206787,8.841815315463464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.80859375,0.0,1535.9794921875,1895.4371337890625,0.0,3688.016357421875,0.9021957516670228,1.0,0.0,3.0,1.0,0.0
17856360,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8057869672775269,0.4060051143169403,0.3696121275424957,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9366791248321532,0.6384178996086121,0.6071792244911194,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.945348620414734,0.6548123359680176,0.4594312012195587,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8301417827606201,0.4467647075653076,0.4273284077644348,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6788308024406433,0.240142285823822,1.104939579963684,284.9045715332031,284.95001220703125,299.79364013671875,293.1354064941406,299.8566589355469,297.172607421875,284.9057922363281,1.0,0.6856139302253723,0.3508035838603973,0.3508035838603973,1.0,1.0,-3.565114974975586,0.9285028576850892,2.6366121768951416,0.1278240084648132,0.8551664352416992,0.8551664352416992,0.0,232.12315368652344,238.0,61224.05859375,0.0,3997.882568359375,1.0,278.8577880859375,282.96441650390625,296.15533447265625,300.1205749511719,293.1499938964844,293.1499938964844,279.1499938964844,38701.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324772357940674,1.0,0.0,0.0,3.5619454383850098,3.561969041824341,8.465796099699219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.953125,0.0,1457.1185302734375,1895.4371337890625,0.0,3703.82666015625,0.8879578113555908,1.0,0.0,3.0,1.0,0.0
17856420,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8030487895011902,0.4058248400688171,0.3693180084228515,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9328534603118896,0.637665331363678,0.6063203811645508,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.94269996881485,0.6561449766159058,0.4602256119251251,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8278716802597046,0.4470122754573822,0.4274742901325226,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6767544150352478,0.240285724401474,1.1055090427398682,285.0006408691406,284.95001220703125,299.7742919921875,293.143798828125,299.85137939453125,297.1732788085937,284.99981689453125,1.0,0.6870748400688171,0.3504710495471954,0.3504710495471954,1.0,1.0,-3.565535306930542,0.9275818467140198,2.637953519821167,0.1267435848712921,0.9425045251846312,0.9425045251846312,0.0,234.89312744140625,241.0,60578.6171875,0.0,4015.853271484375,1.0,279.1417541503906,283.081787109375,296.120849609375,299.9734191894531,293.1499938964844,293.1499938964844,278.8500061035156,33497.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242874383926392,1.0,0.0,0.0,3.6756227016448975,3.675646543502808,9.014780744109884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.6044921875,0.0,1543.0048828125,1895.4371337890625,0.0,3628.672119140625,0.9093353152275084,1.0,0.0,3.0,1.0,0.0
17856480,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8030487895011902,0.4058248400688171,0.3693180084228515,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9328534603118896,0.637665331363678,0.6063203811645508,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.94269996881485,0.6561449766159058,0.4602256119251251,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8278716802597046,0.4470122754573822,0.4274742901325226,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6767544150352478,0.240285724401474,1.1055090427398682,285.0006408691406,284.95001220703125,299.7742919921875,293.143798828125,299.85137939453125,297.1732788085937,284.99981689453125,1.0,0.6870748400688171,0.3504710495471954,0.3504710495471954,1.0,1.0,-3.565535306930542,0.9275818467140198,2.637953519821167,0.1267435848712921,0.9425045251846312,0.9425045251846312,0.0,234.89312744140625,241.0,60578.6171875,0.0,4015.853271484375,1.0,279.1417541503906,283.081787109375,296.120849609375,299.9734191894531,293.1499938964844,293.1499938964844,278.8500061035156,33497.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242874383926392,1.0,0.0,0.0,3.6756227016448975,3.675646543502808,9.014780744109884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.6044921875,0.0,1543.0048828125,1895.4371337890625,0.0,3628.672119140625,0.9093353152275084,1.0,0.0,3.0,1.0,0.0
17856540,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7994447350502014,0.4046192467212677,0.3686146438121795,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9280264377593994,0.6358593702316284,0.6050431728363037,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9389432072639464,0.6561645269393921,0.4605739712715149,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8249122500419617,0.4465058743953705,0.427343487739563,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.674096941947937,0.2400297373533249,1.1056101322174072,284.9051208496094,284.95001220703125,299.7547302246094,293.15203857421875,299.84051513671875,297.1666259765625,284.9058532714844,1.0,0.6884717345237732,0.3501385450363159,0.3501385450363159,1.0,1.0,-3.5635457038879395,0.925904393196106,2.637641191482544,0.1256672888994217,0.8549331426620483,0.8549331426620483,0.0,238.25405883789065,244.0,61232.25390625,0.0,4031.1640625,1.0,278.8581237792969,282.9669494628906,296.1712951660156,300.1366882324219,293.1499938964844,293.1499938964844,279.1499938964844,38585.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318932890892028,1.0,0.0,0.0,3.56116795539856,3.56119155883789,8.462101277473266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.111328125,0.0,1455.4432373046875,1895.4371337890625,0.0,3698.482666015625,0.887715756893158,1.0,0.0,3.0,1.0,0.0
17856600,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7994447350502014,0.4046192467212677,0.3686146438121795,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9280264377593994,0.6358593702316284,0.6050431728363037,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9389432072639464,0.6561645269393921,0.4605739712715149,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8249122500419617,0.4465058743953705,0.427343487739563,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.674096941947937,0.2400297373533249,1.1056101322174072,284.9051208496094,284.95001220703125,299.7547302246094,293.15203857421875,299.84051513671875,297.1666259765625,284.9058532714844,1.0,0.6884717345237732,0.3501385450363159,0.3501385450363159,1.0,1.0,-3.5635457038879395,0.925904393196106,2.637641191482544,0.1256672888994217,0.8549331426620483,0.8549331426620483,0.0,238.25405883789065,244.0,61232.25390625,0.0,4031.1640625,1.0,278.8581237792969,282.9669494628906,296.1712951660156,300.1366882324219,293.1499938964844,293.1499938964844,279.1499938964844,38585.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318932890892028,1.0,0.0,0.0,3.56116795539856,3.56119155883789,8.462101277473266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.111328125,0.0,1455.4432373046875,1895.4371337890625,0.0,3698.482666015625,0.887715756893158,1.0,0.0,3.0,1.0,0.0
17856660,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7967748045921326,0.4043866693973541,0.3682801127433777,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9242866039276124,0.6350341439247131,0.6041234135627747,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9362805485725404,0.6573203802108765,0.4612489640712738,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8226951956748962,0.4466831386089325,0.4274280369281769,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6721065044403076,0.2401550561189651,1.1061099767684937,285.0003356933594,284.95001220703125,299.73492431640625,293.1600952148437,299.8351745605469,297.1672668457031,284.99951171875,1.0,0.6898720860481262,0.3498479425907135,0.3498479425907135,1.0,1.0,-3.5635428428649902,0.9249809384346008,2.638561964035034,0.1246735528111457,0.9415584802627563,0.9415584802627563,0.0,241.01922607421875,247.0,60570.53125,0.0,4048.0029296875,1.0,279.1417236328125,283.0840759277344,296.13702392578125,299.98944091796875,293.1499938964844,293.1499938964844,278.8500061035156,33506.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237077832221984,1.0,0.0,0.0,3.6729869842529297,3.67301082611084,9.001856255963503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.2177734375,0.0,1540.1204833984375,1895.4371337890625,0.0,3623.3359375,0.9087420105934144,1.0,0.0,3.0,1.0,0.0
17856720,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7967748045921326,0.4043866693973541,0.3682801127433777,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9242866039276124,0.6350341439247131,0.6041234135627747,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9362805485725404,0.6573203802108765,0.4612489640712738,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8226951956748962,0.4466831386089325,0.4274280369281769,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6721065044403076,0.2401550561189651,1.1061099767684937,285.0003356933594,284.95001220703125,299.73492431640625,293.1600952148437,299.8351745605469,297.1672668457031,284.99951171875,1.0,0.6898720860481262,0.3498479425907135,0.3498479425907135,1.0,1.0,-3.5635428428649902,0.9249809384346008,2.638561964035034,0.1246735528111457,0.9415584802627563,0.9415584802627563,0.0,241.01922607421875,247.0,60570.53125,0.0,4048.0029296875,1.0,279.1417236328125,283.0840759277344,296.13702392578125,299.98944091796875,293.1499938964844,293.1499938964844,278.8500061035156,33506.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237077832221984,1.0,0.0,0.0,3.6729869842529297,3.67301082611084,9.001856255963503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.2177734375,0.0,1540.1204833984375,1895.4371337890625,0.0,3623.3359375,0.9087420105934144,1.0,0.0,3.0,1.0,0.0
17856780,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7932639718055725,0.4031339287757873,0.3675340414047241,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9196159839630128,0.6331635117530823,0.6027838587760925,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9325379133224488,0.65716552734375,0.4614782929420471,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8197954893112183,0.446108728647232,0.4272330403327942,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6695594787597656,0.2398824393749237,1.106136918067932,284.9053039550781,284.95001220703125,299.7149353027344,293.1679077148437,299.8246154785156,297.1610412597656,284.906005859375,1.0,0.6912087798118591,0.3495573103427887,0.3495573103427887,1.0,1.0,-3.561117172241211,0.9233025908470154,2.637814521789551,0.1236870735883712,0.8542701005935669,0.8542701005935669,0.0,244.37661743164065,250.0,61217.9921875,0.0,4062.131103515625,1.0,278.858154296875,282.9698181152344,296.18707275390625,300.1518859863281,293.1499938964844,293.1499938964844,279.1499938964844,38591.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312918186187744,1.0,0.0,0.0,3.5578930377960205,3.557916641235352,8.44654437059944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.3974609375,0.0,1451.9879150390625,1895.4371337890625,0.0,3692.976318359375,0.8869967460632324,1.0,0.0,3.0,1.0,0.0
17856840,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7932639718055725,0.4031339287757873,0.3675340414047241,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9196159839630128,0.6331635117530823,0.6027838587760925,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9325379133224488,0.65716552734375,0.4614782929420471,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8197954893112183,0.446108728647232,0.4272330403327942,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6695594787597656,0.2398824393749237,1.106136918067932,284.9053039550781,284.95001220703125,299.7149353027344,293.1679077148437,299.8246154785156,297.1610412597656,284.906005859375,1.0,0.6912087798118591,0.3495573103427887,0.3495573103427887,1.0,1.0,-3.561117172241211,0.9233025908470154,2.637814521789551,0.1236870735883712,0.8542701005935669,0.8542701005935669,0.0,244.37661743164065,250.0,61217.9921875,0.0,4062.131103515625,1.0,278.858154296875,282.9698181152344,296.18707275390625,300.1518859863281,293.1499938964844,293.1499938964844,279.1499938964844,38591.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312918186187744,1.0,0.0,0.0,3.5578930377960205,3.557916641235352,8.44654437059944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.3974609375,0.0,1451.9879150390625,1895.4371337890625,0.0,3692.976318359375,0.8869967460632324,1.0,0.0,3.0,1.0,0.0
17856900,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7916386127471924,0.4029349684715271,0.3671806454658508,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.917447865009308,0.6326481699943542,0.6021121144294739,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9308212995529176,0.6576003432273865,0.4616052210330963,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8184323310852051,0.4461061656475067,0.4271129965782165,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6683545708656311,0.2398910075426101,1.1059890985488892,285.013916015625,284.95001220703125,299.7048645019531,293.1717529296875,299.8214416503906,297.1607666015625,285.0147399902344,1.0,0.691817045211792,0.3494120240211487,0.3494120240211487,1.0,1.0,-3.5597078800201416,0.9224088788032532,2.637298822402954,0.1230456456542015,0.9303608536720276,0.9303608536720276,0.0,245.9339294433593,250.0,60397.6796875,0.0,4067.951416015625,1.0,279.0995483398437,283.0958251953125,296.1392822265625,299.946044921875,293.1499938964844,293.1499938964844,279.1499938964844,34095.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252484440803528,1.0,0.0,0.0,3.60703182220459,3.607054948806762,8.681469125804142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.451171875,0.0,1471.804931640625,1895.4371337890625,0.0,3637.51318359375,0.8958956599235535,1.0,0.0,3.0,1.0,0.0
17856960,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7906461358070374,0.4028509557247162,0.3671499788761139,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9160098433494568,0.6322704553604126,0.6017963886260986,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9298608899116516,0.6581552028656006,0.4620302617549896,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8175936341285706,0.4462175071239471,0.4272502660751343,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6676410436630249,0.2399912178516388,1.1065574884414673,284.9999389648437,284.95001220703125,299.6947631835937,293.175537109375,299.8192138671875,297.16168212890625,284.9986877441406,1.0,0.6925490498542786,0.3492746353149414,0.3492746353149414,1.0,1.0,-3.5606489181518555,0.922263503074646,2.638385534286499,0.1226736679673194,0.9404553174972534,0.9404553174972534,0.0,247.1461334228516,253.0,60556.375,0.0,4077.774169921875,1.0,279.1426086425781,283.08624267578125,296.1516418457031,300.003662109375,293.1499938964844,293.1499938964844,278.8500061035156,33440.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923060178756714,1.0,0.0,0.0,3.671562671661377,3.671586275100708,8.994875884127396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.6201171875,0.0,1538.02587890625,1895.4371337890625,0.0,3617.37255859375,0.9081246852874756,1.0,0.0,3.0,1.0,0.0
17857020,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7872523665428162,0.4015530347824096,0.3663733899593353,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.911611258983612,0.630340039730072,0.600409984588623,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9261916279792786,0.6578391790390015,0.4621593654155731,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8147387504577637,0.44557785987854,0.4270009696483612,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.665217936038971,0.2397042661905288,1.1065369844436646,284.9052124023437,284.95001220703125,299.6744384765625,293.1828918457031,299.8089904785156,297.1559753417969,284.90631103515625,1.0,0.6938319802284241,0.3489999175071716,0.3489999175071716,1.0,1.0,-3.557887315750122,0.9205328226089478,2.637354612350464,0.1217085868120193,0.8533454537391663,0.8533454537391663,0.0,250.48678588867188,256.0,61185.0390625,0.0,4090.891845703125,1.0,278.8576354980469,282.9730529785156,296.20245361328125,300.16583251953125,293.1499938964844,293.1499938964844,279.1499938964844,38701.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307060837745668,1.0,0.0,0.0,3.5522232055664062,3.552246570587158,8.419644927926129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.953125,0.0,1446.7537841796875,1895.4371337890625,0.0,3687.611328125,0.8858456015586853,1.0,0.0,3.0,1.0,0.0
17857080,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7872523665428162,0.4015530347824096,0.3663733899593353,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.911611258983612,0.630340039730072,0.600409984588623,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9261916279792786,0.6578391790390015,0.4621593654155731,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8147387504577637,0.44557785987854,0.4270009696483612,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.665217936038971,0.2397042661905288,1.1065369844436646,284.9052124023437,284.95001220703125,299.6744384765625,293.1828918457031,299.8089904785156,297.1559753417969,284.90631103515625,1.0,0.6938319802284241,0.3489999175071716,0.3489999175071716,1.0,1.0,-3.557887315750122,0.9205328226089478,2.637354612350464,0.1217085868120193,0.8533454537391663,0.8533454537391663,0.0,250.48678588867188,256.0,61185.0390625,0.0,4090.891845703125,1.0,278.8576354980469,282.9730529785156,296.20245361328125,300.16583251953125,293.1499938964844,293.1499938964844,279.1499938964844,38701.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307060837745668,1.0,0.0,0.0,3.5522232055664062,3.552246570587158,8.419644927926129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.953125,0.0,1446.7537841796875,1895.4371337890625,0.0,3687.611328125,0.8858456015586853,1.0,0.0,3.0,1.0,0.0
17857140,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7847058176994324,0.4012212455272674,0.3659498393535614,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.908237099647522,0.6293838024139404,0.599368155002594,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9235513210296632,0.6586827039718628,0.4626089930534363,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8125402927398682,0.4456210136413574,0.4269597232341766,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6633826494216919,0.2397985309362411,1.10690176486969,284.9993896484375,284.95001220703125,299.65399169921875,293.19000244140625,299.8036193847656,297.15673828125,284.9985046386719,1.0,0.6951192617416382,0.3487251698970794,0.3487251698970794,1.0,1.0,-3.5570459365844727,0.9194058179855348,2.6376399993896484,0.1206874474883079,0.9391279220581056,0.9391279220581056,0.0,253.2510681152344,259.0,60528.95703125,0.0,4105.51123046875,1.0,279.14166259765625,283.0889892578125,296.1669921875,300.01763916015625,293.1499938964844,293.1499938964844,278.8500061035156,33524.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225047826766968,1.0,0.0,0.0,3.665968894958496,3.6659927368164062,8.967489293354447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.7392578125,0.0,1532.406982421875,1895.4371337890625,0.0,3612.256103515625,0.9071142077445984,1.0,0.0,3.0,1.0,0.0
17857200,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7847058176994324,0.4012212455272674,0.3659498393535614,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.908237099647522,0.6293838024139404,0.599368155002594,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9235513210296632,0.6586827039718628,0.4626089930534363,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8125402927398682,0.4456210136413574,0.4269597232341766,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6633826494216919,0.2397985309362411,1.10690176486969,284.9993896484375,284.95001220703125,299.65399169921875,293.19000244140625,299.8036193847656,297.15673828125,284.9985046386719,1.0,0.6951192617416382,0.3487251698970794,0.3487251698970794,1.0,1.0,-3.5570459365844727,0.9194058179855348,2.6376399993896484,0.1206874474883079,0.9391279220581056,0.9391279220581056,0.0,253.2510681152344,259.0,60528.95703125,0.0,4105.51123046875,1.0,279.14166259765625,283.0889892578125,296.1669921875,300.01763916015625,293.1499938964844,293.1499938964844,278.8500061035156,33524.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225047826766968,1.0,0.0,0.0,3.665968894958496,3.6659927368164062,8.967489293354447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.7392578125,0.0,1532.406982421875,1895.4371337890625,0.0,3612.256103515625,0.9071142077445984,1.0,0.0,3.0,1.0,0.0
17857260,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7820767760276794,0.4000996053218841,0.3653328418731689,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9049798846244812,0.6277357935905457,0.5982447266578674,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9207042455673218,0.6582748889923096,0.4626901149749756,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.81026291847229,0.4450393915176391,0.4267547726631164,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6615425944328308,0.239557459950447,1.1069844961166382,284.897216796875,284.95001220703125,299.6370544433594,293.1956787109375,299.7955017089844,297.1524658203125,284.8993530273437,1.0,0.6961650252342224,0.3485044538974762,0.3485044538974762,1.0,1.0,-3.554912805557251,0.918040931224823,2.636871814727783,0.1199426278471946,0.8525891900062561,0.8525891900062561,0.0,255.95509338378903,259.0,61197.12890625,0.0,4116.36474609375,1.0,278.8650817871094,282.9700622558594,296.2220153808594,300.1977233886719,293.1499938964844,293.1499938964844,278.8500061035156,39083.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929987907409668,1.0,0.0,0.0,3.561314344406128,3.561338186264038,8.462797040920123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.0390625,0.0,1459.23291015625,1895.4371337890625,0.0,3681.0302734375,0.887997567653656,1.0,0.0,3.0,1.0,0.0
