time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7814061045646667,0.3998874425888061,0.3651306927204132,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9041862487792968,0.6274044513702393,0.5979238152503967,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9199614524841307,0.658208966255188,0.4626315534114837,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8096732497215271,0.4449227750301361,0.4266473650932312,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6610627174377441,0.2395039945840835,1.106817364692688,284.9046936035156,284.95001220703125,299.6334228515625,293.19683837890625,299.7938232421875,297.15167236328125,284.90594482421875,1.0,0.696348249912262,0.3484574556350708,0.3484574556350708,1.0,1.0,-3.553882122039795,0.9175741672515868,2.636307954788208,0.1197014823555946,0.8520565629005432,0.8520565629005432,0.0,256.5871887207031,262.0,61152.61328125,0.0,4117.51513671875,1.0,278.8586730957031,282.9759826660156,296.2161560058594,300.1787414550781,293.1499938964844,293.1499938964844,279.1499938964844,38711.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300302267074584,1.0,0.0,0.0,3.5485100746154785,3.5485334396362305,8.402051889788709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.970703125,0.0,1442.881591796875,1895.4371337890625,0.0,3681.418212890625,0.884932279586792,1.0,0.0,3.0,1.0,0.0
17857380,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7789308428764343,0.3995078802108764,0.3646689653396606,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9011121988296508,0.6263887286186218,0.5968315601348877,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9173555970191956,0.6588574647903442,0.4629460275173187,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8074478507041931,0.444903165102005,0.4265506863594055,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6593175530433655,0.2395962327718734,1.1071826219558716,284.9988708496094,284.95001220703125,299.6127624511719,293.2033996582031,299.78857421875,297.152587890625,284.9979858398437,1.0,0.6975888609886169,0.3481897413730621,0.3481897413730621,1.0,1.0,-3.5527055263519287,0.9163668155670166,2.636338710784912,0.1186732351779937,0.9376733303070068,0.9376733303070068,0.0,259.348388671875,265.0,60497.765625,0.0,4131.2158203125,1.0,279.14166259765625,283.0916748046875,296.1805725097656,300.02984619140625,293.1499938964844,293.1499938964844,278.8500061035156,33536.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219076633453368,1.0,0.0,0.0,3.661593437194824,3.6616170406341553,8.946095135797805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.69140625,0.0,1527.6168212890625,1895.4371337890625,0.0,3606.753173828125,0.9061387181282043,1.0,0.0,3.0,1.0,0.0
17857440,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7789308428764343,0.3995078802108764,0.3646689653396606,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9011121988296508,0.6263887286186218,0.5968315601348877,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9173555970191956,0.6588574647903442,0.4629460275173187,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8074478507041931,0.444903165102005,0.4265506863594055,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6593175530433655,0.2395962327718734,1.1071826219558716,284.9988708496094,284.95001220703125,299.6127624511719,293.2033996582031,299.78857421875,297.152587890625,284.9979858398437,1.0,0.6975888609886169,0.3481897413730621,0.3481897413730621,1.0,1.0,-3.5527055263519287,0.9163668155670166,2.636338710784912,0.1186732351779937,0.9376733303070068,0.9376733303070068,0.0,259.348388671875,265.0,60497.765625,0.0,4131.2158203125,1.0,279.14166259765625,283.0916748046875,296.1805725097656,300.02984619140625,293.1499938964844,293.1499938964844,278.8500061035156,33536.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219076633453368,1.0,0.0,0.0,3.661593437194824,3.6616170406341553,8.946095135797805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.69140625,0.0,1527.6168212890625,1895.4371337890625,0.0,3606.753173828125,0.9061387181282043,1.0,0.0,3.0,1.0,0.0
17857500,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7776292562484741,0.3988766968250274,0.3644164800643921,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8995186686515808,0.6254414916038513,0.5962785482406616,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9159716963768004,0.6586177945137024,0.4630756974220276,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8062713146209717,0.4445842802524566,0.4265101850032806,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6584356427192688,0.2394917160272598,1.1075185537338257,284.8768615722656,284.95001220703125,299.6024169921875,293.20654296875,299.7843017578125,297.1509094238281,284.8758850097656,1.0,0.6982522010803223,0.3480558693408966,0.3480558693408966,1.0,1.0,-3.552255153656006,0.9157998561859132,2.6364552974700928,0.1183001473546028,0.8520751595497131,0.8520751595497131,0.0,260.83282470703125,265.0,61381.6484375,0.0,4139.04052734375,1.0,278.89801025390625,282.9537353515625,296.23681640625,300.249755859375,293.1499938964844,293.1499938964844,278.8500061035156,37988.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278059601783752,1.0,0.0,0.0,3.62093448638916,3.6209585666656494,8.748521054258163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.3818359375,0.0,1515.83203125,1895.4371337890625,0.0,3661.01416015625,0.897977888584137,1.0,0.0,3.0,1.0,0.0
17857560,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7757282257080078,0.3981317579746246,0.3638112545013428,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8973177671432495,0.6243568658828735,0.5953364372253418,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9138713479042052,0.6582159399986267,0.4628481566905975,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8045344948768616,0.4441450238227844,0.4261817336082458,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6571064591407776,0.2392973750829696,1.1070866584777832,284.9054260253906,284.95001220703125,299.592041015625,293.2096252441406,299.779296875,297.14825439453125,284.90655517578125,1.0,0.6987731456756592,0.347938597202301,0.347938597202301,1.0,1.0,-3.5492074489593506,0.9144834876060486,2.634723901748657,0.1177070811390876,0.8512262105941772,0.8512262105941772,0.0,262.6824951171875,268.0,61107.875,0.0,4142.29150390625,1.0,278.8579406738281,282.9797668457031,296.22906494140625,300.1888122558594,293.1499938964844,293.1499938964844,279.1499938964844,38738.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929472267627716,1.0,0.0,0.0,3.5422351360321045,3.5422587394714355,8.372363708986086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.865234375,0.0,1436.4293212890625,1895.4371337890625,0.0,3676.30322265625,0.883642315864563,1.0,0.0,3.0,1.0,0.0
17857620,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7733287811279297,0.3977134525775909,0.3633147776126861,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8943323493003845,0.6232920289039612,0.5941982269287109,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.91137033700943,0.6587506532669067,0.4630767107009887,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8022976517677307,0.4440709054470062,0.4260331094264984,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6554417014122009,0.2393808960914611,1.1074166297912598,284.99835205078125,284.95001220703125,299.5712890625,293.2155456542969,299.7742919921875,297.1494445800781,284.9974670410156,1.0,0.6999704241752625,0.3477040529251098,0.3477040529251098,1.0,1.0,-3.547725200653076,0.9132880568504332,2.634437322616577,0.1167543083429336,0.9359011650085448,0.9359011650085448,0.0,265.4376525878906,271.0,60447.703125,0.0,4155.1279296875,1.0,279.1416015625,283.09442138671875,296.1925354003906,300.0390625,293.1499938964844,293.1499938964844,278.8500061035156,33544.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921286404132843,1.0,0.0,0.0,3.655941963195801,3.655965566635132,8.918501066546014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.6943359375,0.0,1521.38818359375,1895.4371337890625,0.0,3601.025390625,0.9048688411712646,1.0,0.0,3.0,1.0,0.0
17857680,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7733287811279297,0.3977134525775909,0.3633147776126861,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8943323493003845,0.6232920289039612,0.5941982269287109,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.91137033700943,0.6587506532669067,0.4630767107009887,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8022976517677307,0.4440709054470062,0.4260331094264984,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6554417014122009,0.2393808960914611,1.1074166297912598,284.99835205078125,284.95001220703125,299.5712890625,293.2155456542969,299.7742919921875,297.1494445800781,284.9974670410156,1.0,0.6999704241752625,0.3477040529251098,0.3477040529251098,1.0,1.0,-3.547725200653076,0.9132880568504332,2.634437322616577,0.1167543083429336,0.9359011650085448,0.9359011650085448,0.0,265.4376525878906,271.0,60447.703125,0.0,4155.1279296875,1.0,279.1416015625,283.09442138671875,296.1925354003906,300.0390625,293.1499938964844,293.1499938964844,278.8500061035156,33544.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921286404132843,1.0,0.0,0.0,3.655941963195801,3.655965566635132,8.918501066546014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.6943359375,0.0,1521.38818359375,1895.4371337890625,0.0,3601.025390625,0.9048688411712646,1.0,0.0,3.0,1.0,0.0
17857740,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7702257037162781,0.3963052034378052,0.3624216020107269,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8906370997428894,0.6212215423583984,0.5926584005355835,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9080730080604552,0.6580227017402649,0.4629091322422027,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7994287014007568,0.4432649314403534,0.4256134331226349,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6533257365226746,0.2390708178281784,1.1072653532028198,284.9060363769531,284.95001220703125,299.55047607421875,293.2210998535156,299.7655334472656,297.145751953125,284.9066772460937,1.0,0.7011137008666992,0.3474695086479187,0.3474695086479187,1.0,1.0,-3.543919086456299,0.911367416381836,2.632551670074463,0.1158139258623123,0.8501328825950623,0.8501328825950623,0.0,268.7685241699219,274.0,61053.875,0.0,4165.33349609375,1.0,278.8583068847656,282.983154296875,296.2398681640625,300.1960754394531,293.1499938964844,293.1499938964844,279.1499938964844,38620.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287909865379332,1.0,0.0,0.0,3.537184000015259,3.53720760345459,8.348503115485073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.7373046875,0.0,1430.2384033203125,1895.4371337890625,0.0,3670.05419921875,0.8824458122253418,1.0,0.0,3.0,1.0,0.0
17857800,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7702257037162781,0.3963052034378052,0.3624216020107269,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8906370997428894,0.6212215423583984,0.5926584005355835,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9080730080604552,0.6580227017402649,0.4629091322422027,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7994287014007568,0.4432649314403534,0.4256134331226349,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6533257365226746,0.2390708178281784,1.1072653532028198,284.9060363769531,284.95001220703125,299.55047607421875,293.2210998535156,299.7655334472656,297.145751953125,284.9066772460937,1.0,0.7011137008666992,0.3474695086479187,0.3474695086479187,1.0,1.0,-3.543919086456299,0.911367416381836,2.632551670074463,0.1158139258623123,0.8501328825950623,0.8501328825950623,0.0,268.7685241699219,274.0,61053.875,0.0,4165.33349609375,1.0,278.8583068847656,282.983154296875,296.2398681640625,300.1960754394531,293.1499938964844,293.1499938964844,279.1499938964844,38620.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287909865379332,1.0,0.0,0.0,3.537184000015259,3.53720760345459,8.348503115485073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.7373046875,0.0,1430.2384033203125,1895.4371337890625,0.0,3670.05419921875,0.8824458122253418,1.0,0.0,3.0,1.0,0.0
17857860,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.767911434173584,0.3958499729633331,0.3618986904621124,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8877407908439636,0.6201149821281433,0.5914880633354187,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.905742049217224,0.6584813594818115,0.4630898237228393,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7972468137741089,0.4431449174880981,0.4254258275032043,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6517384648323059,0.2391417026519775,1.1075491905212402,284.99786376953125,284.95001220703125,299.5296936035156,293.226318359375,299.7607116699219,297.1470642089844,284.9970397949219,1.0,0.7022751569747925,0.3472766876220703,0.3472766876220703,1.0,1.0,-3.5422067642211914,0.9102298617362976,2.631977081298828,0.1149692833423614,0.9338405728340148,0.9338405728340148,0.0,271.5137939453125,277.0,60376.14453125,0.0,4177.47509765625,1.0,279.1415405273437,283.0973205566406,296.2031555175781,300.0455627441406,293.1499938964844,293.1499938964844,278.8500061035156,33548.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205970764160156,1.0,0.0,0.0,3.648738384246826,3.648761987686157,8.88339002358407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.2763671875,0.0,1513.430419921875,1895.4371337890625,0.0,3594.667236328125,0.9033072590827942,1.0,0.0,3.0,1.0,0.0
17857920,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.767911434173584,0.3958499729633331,0.3618986904621124,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8877407908439636,0.6201149821281433,0.5914880633354187,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.905742049217224,0.6584813594818115,0.4630898237228393,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7972468137741089,0.4431449174880981,0.4254258275032043,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6517384648323059,0.2391417026519775,1.1075491905212402,284.99786376953125,284.95001220703125,299.5296936035156,293.226318359375,299.7607116699219,297.1470642089844,284.9970397949219,1.0,0.7022751569747925,0.3472766876220703,0.3472766876220703,1.0,1.0,-3.5422067642211914,0.9102298617362976,2.631977081298828,0.1149692833423614,0.9338405728340148,0.9338405728340148,0.0,271.5137939453125,277.0,60376.14453125,0.0,4177.47509765625,1.0,279.1415405273437,283.0973205566406,296.2031555175781,300.0455627441406,293.1499938964844,293.1499938964844,278.8500061035156,33548.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205970764160156,1.0,0.0,0.0,3.648738384246826,3.648761987686157,8.88339002358407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.2763671875,0.0,1513.430419921875,1895.4371337890625,0.0,3594.667236328125,0.9033072590827942,1.0,0.0,3.0,1.0,0.0
17857980,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7649180293083191,0.3944153189659118,0.3609789609909057,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8841592073440552,0.6180152893066406,0.5899168252944946,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9027008414268494,0.6576985716819763,0.462878942489624,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7944508194923401,0.4423008263111114,0.4249677956104278,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6497175097465515,0.2388210147619247,1.10734760761261,284.90631103515625,284.95001220703125,299.5089111328125,293.23114013671875,299.7523803710937,297.143798828125,284.9068908691406,1.0,0.7033849358558655,0.3470838665962219,0.3470838665962219,1.0,1.0,-3.5381722450256348,0.9083724617958068,2.6297998428344727,0.1141388118267059,0.8485527634620667,0.8485527634620667,0.0,274.8359680175781,280.0,60965.66015625,0.0,4186.982421875,1.0,278.8583679199219,282.9867248535156,296.249755859375,300.20086669921875,293.1499938964844,293.1499938964844,279.1499938964844,38628.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280665516853333,1.0,0.0,0.0,3.5291221141815186,3.5291452407836914,8.310490215990285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.373046875,0.0,1421.814208984375,1895.4371337890625,0.0,3663.40625,0.8806703090667725,1.0,0.0,3.0,1.0,0.0
17858040,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7649180293083191,0.3944153189659118,0.3609789609909057,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8841592073440552,0.6180152893066406,0.5899168252944946,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9027008414268494,0.6576985716819763,0.462878942489624,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7944508194923401,0.4423008263111114,0.4249677956104278,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6497175097465515,0.2388210147619247,1.10734760761261,284.90631103515625,284.95001220703125,299.5089111328125,293.23114013671875,299.7523803710937,297.143798828125,284.9068908691406,1.0,0.7033849358558655,0.3470838665962219,0.3470838665962219,1.0,1.0,-3.5381722450256348,0.9083724617958068,2.6297998428344727,0.1141388118267059,0.8485527634620667,0.8485527634620667,0.0,274.8359680175781,280.0,60965.66015625,0.0,4186.982421875,1.0,278.8583679199219,282.9867248535156,296.249755859375,300.20086669921875,293.1499938964844,293.1499938964844,279.1499938964844,38628.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280665516853333,1.0,0.0,0.0,3.5291221141815186,3.5291452407836914,8.310490215990285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.373046875,0.0,1421.814208984375,1895.4371337890625,0.0,3663.40625,0.8806703090667725,1.0,0.0,3.0,1.0,0.0
17858100,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.763538122177124,0.3941173851490021,0.3605453670024872,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8824869394302368,0.6173809766769409,0.5891429781913757,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.901333212852478,0.6578352451324463,0.4627957642078399,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7931433916091919,0.442166656255722,0.4247278571128845,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6487622261047363,0.2388069778680801,1.10710871219635,285.0128173828125,284.95001220703125,299.4985046386719,293.2334289550781,299.7496337890625,297.14404296875,285.0134582519531,1.0,0.703889012336731,0.3469874560832977,0.3469874560832977,1.0,1.0,-3.536036968231201,0.9074135422706604,2.628623485565185,0.1135865822434425,0.9231846928596495,0.9231846928596495,0.0,276.37310791015625,280.0,60149.82421875,0.0,4190.68115234375,1.0,279.0988464355469,283.1104431152344,296.2006225585937,299.9938049316406,293.1499938964844,293.1499938964844,279.1499938964844,34082.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220073223114014,1.0,0.0,0.0,3.57880973815918,3.578832626342773,8.546149956600857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.5615234375,0.0,1441.3304443359375,1895.4371337890625,0.0,3607.671875,0.8895949721336365,1.0,0.0,3.0,1.0,0.0
17858160,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7626746296882629,0.3939286172389984,0.3604239821434021,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8813408017158508,0.6168738603591919,0.5887107253074646,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9005338549613953,0.6581184267997742,0.4630255103111267,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7923136353492737,0.442141056060791,0.4247400760650635,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6481935381889343,0.2388806045055389,1.1075732707977295,284.99713134765625,284.95001220703125,299.4881591796875,293.235595703125,299.7476806640625,297.1452941894531,284.995849609375,1.0,0.7045152187347412,0.3468982279300689,0.3468982279300689,1.0,1.0,-3.536218881607056,0.9071872234344482,2.6290316581726074,0.1132954061031341,0.9314303994178772,0.9314303994178772,0.0,277.58184814453125,283.0,60289.26171875,0.0,4198.4619140625,1.0,279.1423645019531,283.0995788574219,296.2115478515625,300.04901123046875,293.1499938964844,293.1499938964844,278.8500061035156,33478.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198083877563475,1.0,0.0,0.0,3.642754316329956,3.642777681350708,8.854275392877753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.6923828125,0.0,1506.29541015625,1895.4371337890625,0.0,3587.39013671875,0.9016573429107666,1.0,0.0,3.0,1.0,0.0
17858220,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7598018646240234,0.3924721777439117,0.3594875931739807,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.877887487411499,0.6147527098655701,0.5871196985244751,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8976575136184692,0.6573259830474854,0.4628069400787353,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7896032333374023,0.4412633776664734,0.4242522716522217,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6462708115577698,0.2385516911745071,1.1073395013809204,284.9066467285156,284.95001220703125,299.46746826171875,293.2396545410156,299.7395324707031,297.14215087890625,284.9072265625,1.0,0.7056000232696533,0.3467197120189667,0.3467197120189667,1.0,1.0,-3.5320565700531006,0.9053371548652648,2.6267194747924805,0.1124988719820976,0.8467820286750793,0.8467820286750793,0.0,280.8873291015625,286.0,60858.3125,0.0,4207.48681640625,1.0,278.85845947265625,282.99041748046875,296.25811767578125,300.2029724121094,293.1499938964844,293.1499938964844,279.1499938964844,38636.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272937774658204,1.0,0.0,0.0,3.5198638439178467,3.519887208938598,8.266944746537774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.732421875,0.0,1412.173583984375,1895.4371337890625,0.0,3656.31103515625,0.8786353468894958,1.0,0.0,3.0,1.0,0.0
17858280,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7598018646240234,0.3924721777439117,0.3594875931739807,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.877887487411499,0.6147527098655701,0.5871196985244751,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8976575136184692,0.6573259830474854,0.4628069400787353,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7896032333374023,0.4412633776664734,0.4242522716522217,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6462708115577698,0.2385516911745071,1.1073395013809204,284.9066467285156,284.95001220703125,299.46746826171875,293.2396545410156,299.7395324707031,297.14215087890625,284.9072265625,1.0,0.7056000232696533,0.3467197120189667,0.3467197120189667,1.0,1.0,-3.5320565700531006,0.9053371548652648,2.6267194747924805,0.1124988719820976,0.8467820286750793,0.8467820286750793,0.0,280.8873291015625,286.0,60858.3125,0.0,4207.48681640625,1.0,278.85845947265625,282.99041748046875,296.25811767578125,300.2029724121094,293.1499938964844,293.1499938964844,279.1499938964844,38636.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272937774658204,1.0,0.0,0.0,3.5198638439178467,3.519887208938598,8.266944746537774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.732421875,0.0,1412.173583984375,1895.4371337890625,0.0,3656.31103515625,0.8786353468894958,1.0,0.0,3.0,1.0,0.0
17858340,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7576498985290527,0.3919567465782165,0.3589160740375519,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8751721382141113,0.6135823726654053,0.5858981013298035,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8955870270729065,0.6577528119087219,0.4629634618759155,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7875319719314575,0.4410675168037414,0.4239971935749054,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6448224782943726,0.2386029660701751,1.107541561126709,284.9964904785156,284.95001220703125,299.4468688964844,293.2432861328125,299.73504638671875,297.143798828125,284.99560546875,1.0,0.7067109942436218,0.3465412259101867,0.3465412259101867,1.0,1.0,-3.530015707015991,0.9041499495506288,2.6258656978607178,0.1116739511489868,0.9287970066070556,0.9287970066070556,0.0,283.620361328125,289.0,60178.76953125,0.0,4218.6240234375,1.0,279.14141845703125,283.10260009765625,296.2200012207031,300.05096435546875,293.1499938964844,293.1499938964844,278.8500061035156,33569.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190794825553894,1.0,0.0,0.0,3.631969451904297,3.631992816925049,8.801925446277892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.4638671875,0.0,1495.103515625,1895.4371337890625,0.0,3580.66064453125,0.8994888663291931,1.0,0.0,3.0,1.0,0.0
17858400,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7576498985290527,0.3919567465782165,0.3589160740375519,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8751721382141113,0.6135823726654053,0.5858981013298035,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8955870270729065,0.6577528119087219,0.4629634618759155,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7875319719314575,0.4410675168037414,0.4239971935749054,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6448224782943726,0.2386029660701751,1.107541561126709,284.9964904785156,284.95001220703125,299.4468688964844,293.2432861328125,299.73504638671875,297.143798828125,284.99560546875,1.0,0.7067109942436218,0.3465412259101867,0.3465412259101867,1.0,1.0,-3.530015707015991,0.9041499495506288,2.6258656978607178,0.1116739511489868,0.9287970066070556,0.9287970066070556,0.0,283.620361328125,289.0,60178.76953125,0.0,4218.6240234375,1.0,279.14141845703125,283.10260009765625,296.2200012207031,300.05096435546875,293.1499938964844,293.1499938964844,278.8500061035156,33569.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190794825553894,1.0,0.0,0.0,3.631969451904297,3.631992816925049,8.801925446277892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.4638671875,0.0,1495.103515625,1895.4371337890625,0.0,3580.66064453125,0.8994888663291931,1.0,0.0,3.0,1.0,0.0
17858460,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7548767924308777,0.3904843330383301,0.3579546511173248,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.871829092502594,0.611443817615509,0.5842787623405457,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8928177356719971,0.656998336315155,0.4627575874328613,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7848913669586182,0.4401611089706421,0.4234744310379028,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6429799199104309,0.2382683902978897,1.1072643995285034,284.9071044921875,284.95001220703125,299.4263610839844,293.2464599609375,299.72711181640625,297.1408996582031,284.9075927734375,1.0,0.7077765464782715,0.3463673889636993,0.3463673889636993,1.0,1.0,-3.525710105895996,0.9022716283798218,2.6234383583068848,0.1108740046620369,0.8449051976203918,0.8449051976203918,0.0,286.9229431152344,292.0,60737.66015625,0.0,4227.20703125,1.0,278.8585205078125,282.9941711425781,296.2648620605469,300.2025451660156,293.1499938964844,293.1499938964844,279.1499938964844,38638.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926507830619812,1.0,0.0,0.0,3.509847640991211,3.509870767593384,8.219961955546751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.46875,0.0,1401.7470703125,1895.4371337890625,0.0,3649.091064453125,0.8764240145683289,1.0,0.0,3.0,1.0,0.0
17858520,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7548767924308777,0.3904843330383301,0.3579546511173248,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.871829092502594,0.611443817615509,0.5842787623405457,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8928177356719971,0.656998336315155,0.4627575874328613,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7848913669586182,0.4401611089706421,0.4234744310379028,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6429799199104309,0.2382683902978897,1.1072643995285034,284.9071044921875,284.95001220703125,299.4263610839844,293.2464599609375,299.72711181640625,297.1408996582031,284.9075927734375,1.0,0.7077765464782715,0.3463673889636993,0.3463673889636993,1.0,1.0,-3.525710105895996,0.9022716283798218,2.6234383583068848,0.1108740046620369,0.8449051976203918,0.8449051976203918,0.0,286.9229431152344,292.0,60737.66015625,0.0,4227.20703125,1.0,278.8585205078125,282.9941711425781,296.2648620605469,300.2025451660156,293.1499938964844,293.1499938964844,279.1499938964844,38638.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926507830619812,1.0,0.0,0.0,3.509847640991211,3.509870767593384,8.219961955546751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.46875,0.0,1401.7470703125,1895.4371337890625,0.0,3649.091064453125,0.8764240145683289,1.0,0.0,3.0,1.0,0.0
17858580,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7528073191642761,0.3899458646774292,0.3573654294013977,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8692082762718201,0.6102479696273804,0.5830367803573608,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8908529877662659,0.6574769020080566,0.4629491865634918,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7828806638717651,0.4399341940879822,0.4231919944286346,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.641598105430603,0.2383138090372085,1.1074433326721191,284.99591064453125,284.95001220703125,299.4059753417969,293.24920654296875,299.7228088378906,297.1426696777344,284.9950256347656,1.0,0.7088742852210999,0.3461935818195343,0.3461935818195343,1.0,1.0,-3.5236048698425293,0.9010804295539856,2.6225244998931885,0.1100577339529991,0.9260973930358888,0.9260973930358888,0.0,289.6490478515625,295.0,60060.48046875,0.0,4238.0986328125,1.0,279.141357421875,283.1053466796875,296.2259521484375,300.0498352050781,293.1499938964844,293.1499938964844,278.8500061035156,33572.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182929396629332,1.0,0.0,0.0,3.62221884727478,3.622242212295532,8.754728355597763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.255859375,0.0,1484.4522705078125,1895.4371337890625,0.0,3573.396484375,0.8972979187965393,1.0,0.0,3.0,1.0,0.0
17858640,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7528073191642761,0.3899458646774292,0.3573654294013977,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8692082762718201,0.6102479696273804,0.5830367803573608,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8908529877662659,0.6574769020080566,0.4629491865634918,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7828806638717651,0.4399341940879822,0.4231919944286346,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.641598105430603,0.2383138090372085,1.1074433326721191,284.99591064453125,284.95001220703125,299.4059753417969,293.24920654296875,299.7228088378906,297.1426696777344,284.9950256347656,1.0,0.7088742852210999,0.3461935818195343,0.3461935818195343,1.0,1.0,-3.5236048698425293,0.9010804295539856,2.6225244998931885,0.1100577339529991,0.9260973930358888,0.9260973930358888,0.0,289.6490478515625,295.0,60060.48046875,0.0,4238.0986328125,1.0,279.141357421875,283.1053466796875,296.2259521484375,300.0498352050781,293.1499938964844,293.1499938964844,278.8500061035156,33572.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182929396629332,1.0,0.0,0.0,3.62221884727478,3.622242212295532,8.754728355597763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.255859375,0.0,1484.4522705078125,1895.4371337890625,0.0,3573.396484375,0.8972979187965393,1.0,0.0,3.0,1.0,0.0
17858700,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7517145872116089,0.3892509043216705,0.3570458590984344,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8678404092788696,0.6092261672019958,0.5824010372161865,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8898060917854309,0.6571929454803467,0.4630342423915863,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.781829297542572,0.4395200312137604,0.4230557382106781,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6408967971801758,0.2381868660449981,1.1076738834381104,284.8765869140625,284.95001220703125,299.3958435058594,293.2504272460937,299.7193298339844,297.1418151855469,284.8759765625,1.0,0.709467887878418,0.3461066484451294,0.3461066484451294,1.0,1.0,-3.5226783752441406,0.900518000125885,2.6221601963043213,0.1097851917147636,0.8416792154312134,0.8416792154312134,0.0,291.1224670410156,295.0,60878.0234375,0.0,4244.521484375,1.0,278.8989562988281,282.97076416015625,296.2802124023437,300.2646179199219,293.1499938964844,293.1499938964844,278.8500061035156,38220.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241470098495485,1.0,0.0,0.0,3.57629919052124,3.5763230323791504,8.534163953299867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.2861328125,0.0,1468.989990234375,1895.4371337890625,0.0,3627.379150390625,0.8881430625915527,1.0,0.0,3.0,1.0,0.0
17858760,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7501478791236877,0.38846156001091,0.3563936054706573,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8659927248954773,0.6080949306488037,0.581403911113739,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.888225793838501,0.6567994952201843,0.4627947211265564,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7803273797035217,0.4390040934085846,0.4226467907428741,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.639842689037323,0.2379765808582306,1.1071531772613523,284.90728759765625,284.95001220703125,299.3857421875,293.2514953613281,299.71514892578125,297.1400146484375,284.90826416015625,1.0,0.7099307179450989,0.346033900976181,0.346033900976181,1.0,1.0,-3.519289493560791,0.8992426991462708,2.620046854019165,0.1092977076768875,0.8427910208702087,0.8427910208702087,0.0,292.9372253417969,298.0,60592.89453125,0.0,4246.52197265625,1.0,278.8583068847656,282.9981994628906,296.2702941894531,300.20001220703125,293.1499938964844,293.1499938964844,279.1499938964844,38769.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257389307022096,1.0,0.0,0.0,3.4973602294921875,3.4973833560943604,8.161576374732249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.9755859375,0.0,1389.7408447265625,1895.4371337890625,0.0,3642.023681640625,0.8737730383872986,1.0,0.0,3.0,1.0,0.0
17858820,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7481510043144226,0.3879035413265228,0.3557856380939483,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8634586334228516,0.6068764925003052,0.5801395773887634,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8863725066184998,0.6573652625083923,0.4630420506000519,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7783724665641785,0.4387507140636444,0.4223382472991943,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6385189294815063,0.2380181699991226,1.1073123216629028,284.99530029296875,284.95001220703125,299.3656921386719,293.2533264160156,299.7110595703125,297.1418762207031,284.99444580078125,1.0,0.7110218405723572,0.3458883762359619,0.3458883762359619,1.0,1.0,-3.5171468257904053,0.8981301188468933,2.619016647338867,0.1085655465722084,0.9233968257904052,0.9233968257904052,0.0,295.66314697265625,301.0,59935.73046875,0.0,4257.27734375,1.0,279.1412353515625,283.1080322265625,296.23016357421875,300.04656982421875,293.1499938964844,293.1499938964844,278.8500061035156,33571.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917525827884674,1.0,0.0,0.0,3.612159967422485,3.612183094024658,8.706171570338483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.8359375,0.0,1473.4931640625,1895.4371337890625,0.0,3566.3076171875,0.8950366973876953,1.0,0.0,3.0,1.0,0.0
17858880,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7481510043144226,0.3879035413265228,0.3557856380939483,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8634586334228516,0.6068764925003052,0.5801395773887634,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8863725066184998,0.6573652625083923,0.4630420506000519,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7783724665641785,0.4387507140636444,0.4223382472991943,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6385189294815063,0.2380181699991226,1.1073123216629028,284.99530029296875,284.95001220703125,299.3656921386719,293.2533264160156,299.7110595703125,297.1418762207031,284.99444580078125,1.0,0.7110218405723572,0.3458883762359619,0.3458883762359619,1.0,1.0,-3.5171468257904053,0.8981301188468933,2.619016647338867,0.1085655465722084,0.9233968257904052,0.9233968257904052,0.0,295.66314697265625,301.0,59935.73046875,0.0,4257.27734375,1.0,279.1412353515625,283.1080322265625,296.23016357421875,300.04656982421875,293.1499938964844,293.1499938964844,278.8500061035156,33571.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917525827884674,1.0,0.0,0.0,3.612159967422485,3.612183094024658,8.706171570338483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.8359375,0.0,1473.4931640625,1895.4371337890625,0.0,3566.3076171875,0.8950366973876953,1.0,0.0,3.0,1.0,0.0
17858940,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7455861568450928,0.386411041021347,0.3547974824905395,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8603548407554626,0.6047126650810242,0.5784868001937866,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8838827013969421,0.6567968130111694,0.4629524648189544,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7758947014808655,0.4378015697002411,0.4217682480812073,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6368346810340881,0.23767951130867,1.1069996356964111,284.9080810546875,284.95001220703125,299.3458251953125,293.254638671875,299.70367431640625,297.1393737792969,284.9084777832031,1.0,0.7120733857154846,0.3457428812980652,0.3457428812980652,1.0,1.0,-3.5128087997436523,0.896334171295166,2.6164746284484863,0.107846587896347,0.841083824634552,0.841083824634552,0.0,298.9481811523437,304.0,60472.2265625,0.0,4265.57470703125,1.0,278.85870361328125,283.00164794921875,296.2730712890625,300.1948547363281,293.1499938964844,293.1499938964844,279.1499938964844,38628.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249668121337892,1.0,0.0,0.0,3.4884932041168213,3.488516092300415,8.12024381957599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.4033203125,0.0,1379.5919189453125,1895.4371337890625,0.0,3634.922607421875,0.8717026710510254,1.0,0.0,3.0,1.0,0.0
17859000,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7455861568450928,0.386411041021347,0.3547974824905395,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8603548407554626,0.6047126650810242,0.5784868001937866,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8838827013969421,0.6567968130111694,0.4629524648189544,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7758947014808655,0.4378015697002411,0.4217682480812073,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6368346810340881,0.23767951130867,1.1069996356964111,284.9080810546875,284.95001220703125,299.3458251953125,293.254638671875,299.70367431640625,297.1393737792969,284.9084777832031,1.0,0.7120733857154846,0.3457428812980652,0.3457428812980652,1.0,1.0,-3.5128087997436523,0.896334171295166,2.6164746284484863,0.107846587896347,0.841083824634552,0.841083824634552,0.0,298.9481811523437,304.0,60472.2265625,0.0,4265.57470703125,1.0,278.85870361328125,283.00164794921875,296.2730712890625,300.1948547363281,293.1499938964844,293.1499938964844,279.1499938964844,38628.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249668121337892,1.0,0.0,0.0,3.4884932041168213,3.488516092300415,8.12024381957599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.4033203125,0.0,1379.5919189453125,1895.4371337890625,0.0,3634.922607421875,0.8717026710510254,1.0,0.0,3.0,1.0,0.0
17859060,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7436717748641968,0.3858378827571869,0.3541826009750366,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8579204082489014,0.6034760475158691,0.5772125124931335,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8821702599525452,0.6574974060058594,0.463290274143219,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7740104794502258,0.4375287592411041,0.4214451014995575,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6355737447738647,0.2377189695835113,1.1071593761444092,284.99481201171875,284.95001220703125,299.3261413574219,293.2554626464844,299.6998596191406,297.141357421875,284.9939880371094,1.0,0.7131656408309937,0.3456326425075531,0.3456326425075531,1.0,1.0,-3.510737657546997,0.8953518271446228,2.615385770797729,0.1072281524538993,0.9206957817077636,0.9206957817077636,0.0,301.663330078125,307.0,59806.40234375,0.0,4276.41748046875,1.0,279.14117431640625,283.1107482910156,296.2323913574219,300.0409851074219,293.1499938964844,293.1499938964844,278.8500061035156,33568.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916796863079071,1.0,0.0,0.0,3.6017935276031494,3.6018166542053223,8.656272143525712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.357421875,0.0,1462.2451171875,1895.4371337890625,0.0,3559.56884765625,0.8927041292190552,1.0,0.0,3.0,1.0,0.0
17859120,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7436717748641968,0.3858378827571869,0.3541826009750366,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8579204082489014,0.6034760475158691,0.5772125124931335,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8821702599525452,0.6574974060058594,0.463290274143219,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7740104794502258,0.4375287592411041,0.4214451014995575,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6355737447738647,0.2377189695835113,1.1071593761444092,284.99481201171875,284.95001220703125,299.3261413574219,293.2554626464844,299.6998596191406,297.141357421875,284.9939880371094,1.0,0.7131656408309937,0.3456326425075531,0.3456326425075531,1.0,1.0,-3.510737657546997,0.8953518271446228,2.615385770797729,0.1072281524538993,0.9206957817077636,0.9206957817077636,0.0,301.663330078125,307.0,59806.40234375,0.0,4276.41748046875,1.0,279.14117431640625,283.1107482910156,296.2323913574219,300.0409851074219,293.1499938964844,293.1499938964844,278.8500061035156,33568.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916796863079071,1.0,0.0,0.0,3.6017935276031494,3.6018166542053223,8.656272143525712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.357421875,0.0,1462.2451171875,1895.4371337890625,0.0,3559.56884765625,0.8927041292190552,1.0,0.0,3.0,1.0,0.0
