time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7412134408950806,0.3843486607074737,0.353190541267395,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8549454808235168,0.601312518119812,0.575552761554718,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8798869252204895,0.6571930646896362,0.463354080915451,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7716318964958191,0.4365811645984649,0.4208685159683227,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6339669227600098,0.2373821139335632,1.106840968132019,284.9086303710937,284.95001220703125,299.30670166015625,293.2557678222656,299.6928405761719,297.1390991210937,284.90899658203125,1.0,0.7142255306243896,0.3455224335193634,0.3455224335193634,1.0,1.0,-3.506556272506714,0.893716037273407,2.612840175628662,0.106628268957138,0.8392082452774048,0.8392082452774048,0.0,304.9280090332031,310.0,60333.9375,0.0,4284.95751953125,1.0,278.8587646484375,283.0052795410156,296.2743225097656,300.187744140625,293.1499938964844,293.1499938964844,279.1499938964844,38616.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242620468139648,1.0,0.0,0.0,3.4776411056518555,3.477663993835449,8.069800969678909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.2275390625,0.0,1368.3819580078125,1895.4371337890625,0.0,3628.43798828125,0.8692987561225891,1.0,0.0,3.0,1.0,0.0
17859240,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7412134408950806,0.3843486607074737,0.353190541267395,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8549454808235168,0.601312518119812,0.575552761554718,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8798869252204895,0.6571930646896362,0.463354080915451,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7716318964958191,0.4365811645984649,0.4208685159683227,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6339669227600098,0.2373821139335632,1.106840968132019,284.9086303710937,284.95001220703125,299.30670166015625,293.2557678222656,299.6928405761719,297.1390991210937,284.90899658203125,1.0,0.7142255306243896,0.3455224335193634,0.3455224335193634,1.0,1.0,-3.506556272506714,0.893716037273407,2.612840175628662,0.106628268957138,0.8392082452774048,0.8392082452774048,0.0,304.9280090332031,310.0,60333.9375,0.0,4284.95751953125,1.0,278.8587646484375,283.0052795410156,296.2743225097656,300.187744140625,293.1499938964844,293.1499938964844,279.1499938964844,38616.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242620468139648,1.0,0.0,0.0,3.4776411056518555,3.477663993835449,8.069800969678909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.2275390625,0.0,1368.3819580078125,1895.4371337890625,0.0,3628.43798828125,0.8692987561225891,1.0,0.0,3.0,1.0,0.0
17859300,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7400930523872375,0.3840139508247375,0.3527334630489349,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8535727858543396,0.6006370782852173,0.5747514963150024,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8789045214653015,0.6576393246650696,0.4634751677513122,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7705373764038086,0.4363993704319,0.4205868542194366,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6332129240036011,0.2373613715171814,1.1065751314163208,285.0118713378906,284.95001220703125,299.2970886230469,293.2557373046875,299.6907043457031,297.1397399902344,285.0122985839844,1.0,0.7147213816642761,0.3454672992229461,0.3454672992229461,1.0,1.0,-3.504523038864136,0.892921507358551,2.611601591110229,0.1062130182981491,0.9118577241897584,0.9118577241897584,0.0,306.42791748046875,310.0,59546.13671875,0.0,4288.58984375,1.0,279.0975952148437,283.1253356933594,296.2230834960937,299.98004150390625,293.1499938964844,293.1499938964844,279.1499938964844,34006.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182345867156982,1.0,0.0,0.0,3.529125213623047,3.5291476249694824,8.310505563713377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.1650390625,0.0,1388.380615234375,1895.4371337890625,0.0,3572.857421875,0.8784725666046143,1.0,0.0,3.0,1.0,0.0
17859360,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7393833994865417,0.3837775290012359,0.3525722622871399,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8526164293289185,0.6000739932060242,0.5742713212966919,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8784111738204956,0.6582485437393188,0.4639234840869903,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7698365449905396,0.436320036649704,0.420550137758255,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.632767915725708,0.2374235093593597,1.1069955825805664,284.9942626953125,284.95001220703125,299.2875366210937,293.25555419921875,299.6894226074219,297.14141845703125,284.9930114746094,1.0,0.715338945388794,0.3454146385192871,0.3454146385192871,1.0,1.0,-3.504750490188598,0.8928267955780029,2.611923694610596,0.1060386821627616,0.9180698394775392,0.9180698394775392,0.0,307.6244201660156,313.0,59679.7265625,0.0,4296.35302734375,1.0,279.14190673828125,283.11279296875,296.2318420410156,300.03277587890625,293.1499938964844,293.1499938964844,278.8500061035156,33472.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160784482955932,1.0,0.0,0.0,3.5934314727783203,3.593454360961914,8.616125342086889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.1513671875,0.0,1452.52099609375,1895.4371337890625,0.0,3552.925048828125,0.8905565142631531,1.0,0.0,3.0,1.0,0.0
17859420,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7370307445526123,0.3822962641716003,0.3515900075435638,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8497719764709473,0.5979157090187073,0.572618842124939,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8763715624809265,0.6582298278808594,0.4642073810100555,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7675690054893494,0.4353858828544616,0.4199890792369842,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6312359571456909,0.2370911389589309,1.106696605682373,284.9091796875,284.95001220703125,299.26861572265625,293.2547607421875,299.68267822265625,297.1393127441406,284.9095153808594,1.0,0.7164275050163269,0.3453093469142914,0.3453093469142914,1.0,1.0,-3.500896453857422,0.8913077116012573,2.609588861465454,0.1054827868938446,0.8374341130256653,0.8374341130256653,0.0,310.8715209960937,301.0,60195.9609375,0.0,4305.60546875,1.0,278.85888671875,283.0086364746094,296.27349853515625,300.17852783203125,293.1499938964844,293.1499938964844,279.1499938964844,38600.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236186742782592,1.0,0.0,0.0,3.467020273208618,3.467042922973633,8.020585369195032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.58984375,0.0,1357.4449462890625,1895.4371337890625,0.0,3622.515625,0.8669456839561462,1.0,0.0,3.0,1.0,0.0
17859480,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7370307445526123,0.3822962641716003,0.3515900075435638,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8497719764709473,0.5979157090187073,0.572618842124939,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8763715624809265,0.6582298278808594,0.4642073810100555,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7675690054893494,0.4353858828544616,0.4199890792369842,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6312359571456909,0.2370911389589309,1.106696605682373,284.9091796875,284.95001220703125,299.26861572265625,293.2547607421875,299.68267822265625,297.1393127441406,284.9095153808594,1.0,0.7164275050163269,0.3453093469142914,0.3453093469142914,1.0,1.0,-3.500896453857422,0.8913077116012573,2.609588861465454,0.1054827868938446,0.8374341130256653,0.8374341130256653,0.0,310.8715209960937,301.0,60195.9609375,0.0,4305.60546875,1.0,278.85888671875,283.0086364746094,296.27349853515625,300.17852783203125,293.1499938964844,293.1499938964844,279.1499938964844,38600.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236186742782592,1.0,0.0,0.0,3.467020273208618,3.467042922973633,8.020585369195032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.58984375,0.0,1357.4449462890625,1895.4371337890625,0.0,3622.515625,0.8669456839561462,1.0,0.0,3.0,1.0,0.0
17859540,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7385804653167725,0.3817392289638519,0.3507235944271087,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8515611290931702,0.5966784358024597,0.5710683465003967,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8794555068016052,0.6594845056533813,0.4647263884544372,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7695906162261963,0.435137003660202,0.4194086194038391,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6328677535057068,0.2371482700109481,1.1055972576141355,284.9925842285156,284.95001220703125,299.25,293.2534484863281,299.6796875,297.14208984375,284.99169921875,1.0,0.7134727835655212,0.3452040255069732,0.3452040255069732,1.0,1.0,-3.496589183807373,0.8896561861038208,2.606933116912842,0.1047463119029998,0.914317548274994,0.914317548274994,0.0,306.44989013671875,289.0,59510.1953125,0.0,4267.86328125,1.0,279.1409912109375,283.1148376464844,296.23052978515625,300.0220031738281,293.1499938964844,293.1499938964844,278.8500061035156,33608.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154972434043884,1.0,0.0,0.0,3.58008360862732,3.580106496810913,8.552235044589906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.4306640625,0.0,1439.2156982421875,1895.4371337890625,0.0,3547.547607421875,0.8878453969955444,1.0,0.0,3.0,1.0,0.0
17859600,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7385804653167725,0.3817392289638519,0.3507235944271087,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8515611290931702,0.5966784358024597,0.5710683465003967,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8794555068016052,0.6594845056533813,0.4647263884544372,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7695906162261963,0.435137003660202,0.4194086194038391,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6328677535057068,0.2371482700109481,1.1055972576141355,284.9925842285156,284.95001220703125,299.25,293.2534484863281,299.6796875,297.14208984375,284.99169921875,1.0,0.7134727835655212,0.3452040255069732,0.3452040255069732,1.0,1.0,-3.496589183807373,0.8896561861038208,2.606933116912842,0.1047463119029998,0.914317548274994,0.914317548274994,0.0,306.44989013671875,289.0,59510.1953125,0.0,4267.86328125,1.0,279.1409912109375,283.1148376464844,296.23052978515625,300.0220031738281,293.1499938964844,293.1499938964844,278.8500061035156,33608.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154972434043884,1.0,0.0,0.0,3.58008360862732,3.580106496810913,8.552235044589906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.4306640625,0.0,1439.2156982421875,1895.4371337890625,0.0,3547.547607421875,0.8878453969955444,1.0,0.0,3.0,1.0,0.0
17859660,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.741398274898529,0.3801853060722351,0.3493090867996216,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8550234436988831,0.5944119095802307,0.5689335465431213,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8843715190887451,0.659532904624939,0.4647752642631531,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7731693983078003,0.4340977370738983,0.4183726608753204,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6356522440910339,0.2367079108953476,1.1030596494674685,284.9078369140625,284.95001220703125,299.2318115234375,293.2510681152344,299.6722412109375,297.1389465332031,284.9079895019531,1.0,0.7086355090141296,0.3451118767261505,0.3451118767261505,1.0,1.0,-3.4880917072296143,0.8867495656013489,2.60134220123291,0.1038741618394851,0.8330469131469727,0.8330469131469727,0.0,298.8261413574219,277.0,59941.04296875,0.0,4200.18603515625,1.0,278.8589782714844,283.011962890625,296.2690734863281,300.1603088378906,293.1499938964844,293.1499938964844,279.1499938964844,38724.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228618144989014,1.0,0.0,0.0,3.449784278869629,3.449806928634644,7.941036983538652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.50390625,0.0,1340.888427734375,1895.4371337890625,0.0,3615.545166015625,0.8632289171218872,1.0,0.0,3.0,1.0,0.0
17859720,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.741398274898529,0.3801853060722351,0.3493090867996216,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8550234436988831,0.5944119095802307,0.5689335465431213,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8843715190887451,0.659532904624939,0.4647752642631531,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7731693983078003,0.4340977370738983,0.4183726608753204,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6356522440910339,0.2367079108953476,1.1030596494674685,284.9078369140625,284.95001220703125,299.2318115234375,293.2510681152344,299.6722412109375,297.1389465332031,284.9079895019531,1.0,0.7086355090141296,0.3451118767261505,0.3451118767261505,1.0,1.0,-3.4880917072296143,0.8867495656013489,2.60134220123291,0.1038741618394851,0.8330469131469727,0.8330469131469727,0.0,298.8261413574219,277.0,59941.04296875,0.0,4200.18603515625,1.0,278.8589782714844,283.011962890625,296.2690734863281,300.1603088378906,293.1499938964844,293.1499938964844,279.1499938964844,38724.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228618144989014,1.0,0.0,0.0,3.449784278869629,3.449806928634644,7.941036983538652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.50390625,0.0,1340.888427734375,1895.4371337890625,0.0,3615.545166015625,0.8632289171218872,1.0,0.0,3.0,1.0,0.0
17859780,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7457115650177002,0.379359483718872,0.3480506837368011,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8602249622344971,0.5928535461425781,0.566925048828125,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8912768959999084,0.6606600284576416,0.4650864899158478,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7783131003379822,0.4335284531116485,0.4173338413238525,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6394945979118347,0.2364176958799362,1.0996896028518677,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,299.6672058105469,297.1388244628906,284.98748779296875,1.0,0.7027058005332947,0.3450197577476501,0.3450197577476501,1.0,1.0,-3.4792280197143555,0.8837409019470215,2.595487117767334,0.1027742102742195,0.9060257077217102,0.9060257077217102,0.0,288.9599914550781,265.0,59169.0859375,0.0,4118.5732421875,1.0,279.1408386230469,283.1169738769531,296.2229309082031,299.9955444335937,293.1499938964844,293.1499938964844,278.8500061035156,33782.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144701361656188,1.0,0.0,0.0,3.557368278503418,3.5573909282684326,8.444052923550771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.626953125,0.0,1416.3642578125,1895.4371337890625,0.0,3538.040771484375,0.8828637003898621,1.0,0.0,3.0,1.0,0.0
17859840,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7457115650177002,0.379359483718872,0.3480506837368011,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8602249622344971,0.5928535461425781,0.566925048828125,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8912768959999084,0.6606600284576416,0.4650864899158478,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7783131003379822,0.4335284531116485,0.4173338413238525,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6394945979118347,0.2364176958799362,1.0996896028518677,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,299.6672058105469,297.1388244628906,284.98748779296875,1.0,0.7027058005332947,0.3450197577476501,0.3450197577476501,1.0,1.0,-3.4792280197143555,0.8837409019470215,2.595487117767334,0.1027742102742195,0.9060257077217102,0.9060257077217102,0.0,288.9599914550781,265.0,59169.0859375,0.0,4118.5732421875,1.0,279.1408386230469,283.1169738769531,296.2229309082031,299.9955444335937,293.1499938964844,293.1499938964844,278.8500061035156,33782.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144701361656188,1.0,0.0,0.0,3.557368278503418,3.5573909282684326,8.444052923550771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.626953125,0.0,1416.3642578125,1895.4371337890625,0.0,3538.040771484375,0.8828637003898621,1.0,0.0,3.0,1.0,0.0
17859900,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7480809688568115,0.3785131275653839,0.3473435640335083,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8631047606468201,0.5916334390640259,0.5658407807350159,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8950363993644714,0.6606924533843994,0.4651959240436554,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7811391353607178,0.4329160153865814,0.4167554676532745,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6416068077087402,0.2360738813877105,1.097781777381897,284.8735046386719,284.95001220703125,299.2054443359375,293.24468994140625,299.6629333496094,297.13641357421875,284.8735656738281,1.0,0.6995049715042114,0.3449737131595611,0.3449737131595611,1.0,1.0,-3.47422194480896,0.8820549249649048,2.5921669006347656,0.1022863537073135,0.822611927986145,0.822611927986145,0.0,283.7505798339844,265.0,59814.234375,0.0,4074.794677734375,1.0,278.900634765625,282.9891967773437,296.2728576660156,300.1970520019531,293.1499938964844,293.1499938964844,278.8500061035156,38837.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201287031173706,1.0,0.0,0.0,3.4978246688842773,3.49784779548645,8.163743814293412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.5458984375,0.0,1390.7120361328125,1895.4371337890625,0.0,3590.34619140625,0.8710646629333496,1.0,0.0,3.0,1.0,0.0
17859960,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7501778602600098,0.3775980472564697,0.3463202714920044,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8657408356666565,0.5903247594833374,0.5644074082374573,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8985111713409424,0.6606505513191223,0.4649937748908996,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7837226986885071,0.4322145283222198,0.4159042537212372,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6435151100158691,0.2356415838003158,1.095029592514038,284.9075622558594,284.95001220703125,299.1968994140625,293.2418518066406,299.6580505371094,297.133056640625,284.9081726074219,1.0,0.696053683757782,0.3449928760528564,0.3449928760528564,1.0,1.0,-3.466691255569458,0.8797855973243713,2.5869057178497314,0.1017206087708473,0.8259809613227844,0.8259809613227844,0.0,278.6667785644531,253.0,59454.52734375,0.0,4025.46728515625,1.0,278.8589172363281,283.0199890136719,296.2580871582031,300.12164306640625,293.1499938964844,293.1499938964844,279.1499938964844,39032.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214126467704772,1.0,0.0,0.0,3.4146664142608643,3.4146885871887207,7.780183750583092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.865234375,0.0,1308.000732421875,1895.4371337890625,0.0,3602.189208984375,0.8558144569396973,1.0,0.0,3.0,1.0,0.0
17860020,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7559712529182434,0.3766622543334961,0.3448984324932098,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8727289438247681,0.588611900806427,0.5621829032897949,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.907502830028534,0.6618242859840393,0.4652855396270752,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7904385924339294,0.4314927756786346,0.4146470725536346,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6485138535499573,0.2351484447717666,1.0903775691986084,284.9853515625,284.95001220703125,299.1800842285156,293.23516845703125,299.6529846191406,297.1323547363281,284.9845275878906,1.0,0.6890264749526978,0.3450312316417694,0.3450312316417694,1.0,1.0,-3.4555423259735107,0.8764798641204834,2.579062223434448,0.1008080914616584,0.8957745432853699,0.8957745432853699,0.0,267.2838439941406,241.0,58661.625,0.0,3930.061767578125,1.0,279.1405334472656,283.1224060058594,296.2090148925781,299.95123291015625,293.1499938964844,293.1499938964844,279.45001220703125,33912.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126073718070984,1.0,0.0,0.0,3.521564245223999,3.5215866565704346,8.274934089058661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.421875,0.0,1379.8450927734375,1895.4371337890625,0.0,3520.78515625,0.8749410510063171,1.0,0.0,3.0,1.0,0.0
17860080,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7559712529182434,0.3766622543334961,0.3448984324932098,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8727289438247681,0.588611900806427,0.5621829032897949,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.907502830028534,0.6618242859840393,0.4652855396270752,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7904385924339294,0.4314927756786346,0.4146470725536346,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6485138535499573,0.2351484447717666,1.0903775691986084,284.9853515625,284.95001220703125,299.1800842285156,293.23516845703125,299.6529846191406,297.1323547363281,284.9845275878906,1.0,0.6890264749526978,0.3450312316417694,0.3450312316417694,1.0,1.0,-3.4555423259735107,0.8764798641204834,2.579062223434448,0.1008080914616584,0.8957745432853699,0.8957745432853699,0.0,267.2838439941406,241.0,58661.625,0.0,3930.061767578125,1.0,279.1405334472656,283.1224060058594,296.2090148925781,299.95123291015625,293.1499938964844,293.1499938964844,279.45001220703125,33912.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126073718070984,1.0,0.0,0.0,3.521564245223999,3.5215866565704346,8.274934089058661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.421875,0.0,1379.8450927734375,1895.4371337890625,0.0,3520.78515625,0.8749410510063171,1.0,0.0,3.0,1.0,0.0
17860140,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7629787921905518,0.3758939206600189,0.3437714874744415,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.881054162979126,0.5871037840843201,0.5602999925613403,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.918765425682068,0.6633409261703491,0.4659665822982788,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7983483672142029,0.4309614598751068,0.4136733412742615,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.654558002948761,0.2347859293222427,1.0865260362625122,285.0346984863281,284.95001220703125,299.1636657714844,293.2272033691406,299.6497497558594,297.1339111328125,285.0319519042969,1.0,0.6819896101951599,0.3450696170330047,0.3450696170330047,1.0,1.0,-3.4469363689422607,0.8739519119262695,2.572984457015991,0.1001692786812782,0.988875150680542,0.988875150680542,0.0,255.38845825195312,229.0,58156.16015625,0.0,3838.517822265625,1.0,279.44122314453125,283.1971740722656,296.2077941894531,299.9024353027344,293.1499938964844,293.1499938964844,279.1499938964844,31471.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061558842658995,1.0,0.0,0.0,3.704846382141113,3.704870223999024,9.15869691198168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.6484375,0.0,1560.65966796875,1895.4371337890625,0.0,3460.89501953125,0.9143081307411194,1.0,0.0,3.0,1.0,0.0
17860200,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7629787921905518,0.3758939206600189,0.3437714874744415,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.881054162979126,0.5871037840843201,0.5602999925613403,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.918765425682068,0.6633409261703491,0.4659665822982788,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7983483672142029,0.4309614598751068,0.4136733412742615,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.654558002948761,0.2347859293222427,1.0865260362625122,285.0346984863281,284.95001220703125,299.1636657714844,293.2272033691406,299.6497497558594,297.1339111328125,285.0319519042969,1.0,0.6819896101951599,0.3450696170330047,0.3450696170330047,1.0,1.0,-3.4469363689422607,0.8739519119262695,2.572984457015991,0.1001692786812782,0.988875150680542,0.988875150680542,0.0,255.38845825195312,229.0,58156.16015625,0.0,3838.517822265625,1.0,279.44122314453125,283.1971740722656,296.2077941894531,299.9024353027344,293.1499938964844,293.1499938964844,279.1499938964844,31471.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061558842658995,1.0,0.0,0.0,3.704846382141113,3.704870223999024,9.15869691198168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.6484375,0.0,1560.65966796875,1895.4371337890625,0.0,3460.89501953125,0.9143081307411194,1.0,0.0,3.0,1.0,0.0
17860260,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7664541006088257,0.3748576641082763,0.3429405391216278,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8852371573448181,0.5856652855873108,0.5590641498565674,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9246093034744264,0.6633050441741943,0.4660905003547668,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8023056387901306,0.4301949739456177,0.4129863381385803,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6576294898986816,0.2343100011348724,1.0840747356414795,284.8775939941406,284.95001220703125,299.1552734375,293.2225952148437,299.6449279785156,297.1305236816406,284.87371826171875,1.0,0.6782252192497253,0.3451232016086578,0.3451232016086578,1.0,1.0,-3.440834045410156,0.8722283244132996,2.568605661392212,0.0999067574739456,0.8863568305969238,0.8863568305969238,0.0,249.4921417236328,229.0,59194.96484375,0.0,3788.774169921875,1.0,279.1925964355469,283.02447509765625,296.26611328125,300.1380920410156,293.1499938964844,293.1499938964844,279.1499938964844,35965.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140441417694092,1.0,0.0,0.0,3.700610637664795,3.7006351947784415,9.137767165157128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.703125,0.0,1589.9462890625,1895.4371337890625,0.0,3534.09619140625,0.91451495885849,1.0,0.0,3.0,1.0,0.0
17860320,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7690898776054382,0.3737010061740875,0.3417574167251587,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8885281085968018,0.5841050148010254,0.5574599504470825,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9293153285980223,0.6630024313926697,0.4657712876796722,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8054140210151672,0.4292831420898437,0.4119910895824432,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.660023033618927,0.2337120026350021,1.0807483196258545,284.8842163085937,284.95001220703125,299.1475830078125,293.2180480957031,299.6390075683594,297.1254272460937,284.88555908203125,1.0,0.6745215058326721,0.3451726734638214,0.3451726734638214,1.0,1.0,-3.431903839111328,0.8696286082267761,2.5622751712799072,0.0993438735604286,0.8671658635139465,0.8671658635139465,0.0,244.4358367919922,217.0,58835.6953125,0.0,3737.224609375,1.0,279.1568298339844,283.0353088378906,296.2512512207031,300.0752258300781,293.1499938964844,293.1499938964844,279.45001220703125,38425.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169754981994628,1.0,0.0,0.0,3.623679876327514,3.623703956604004,8.761791718825407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.72265625,0.0,1522.10107421875,1895.4371337890625,0.0,3561.220458984375,0.9009522795677184,1.0,0.0,3.0,1.0,0.0
17860380,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7766310572624207,0.3725233972072601,0.3400064408779144,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8975147604942322,0.5820881128311157,0.5548327565193176,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9416965842247008,0.6640815734863281,0.4658821523189544,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8134956359863281,0.4283007085323334,0.4104001820087433,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6665312051773071,0.2329527288675308,1.0746703147888184,284.9858093261719,284.95001220703125,299.1318054199219,293.207763671875,299.633544921875,297.12384033203125,284.9847412109375,1.0,0.6667599678039551,0.345275729894638,0.345275729894638,1.0,1.0,-3.4175376892089844,0.8655245900154114,2.5520131587982178,0.0983034595847129,0.9472875595092772,0.9472875595092772,0.0,232.76315307617188,205.0,57837.9453125,0.0,3634.191650390625,1.0,279.4421081542969,283.1607666015625,296.1866760253906,299.8806457519531,293.1499938964844,293.1499938964844,279.1499938964844,33874.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090303778648376,1.0,0.0,0.0,3.7182931900024414,3.7183175086975098,9.225300914295076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.689453125,0.0,1594.2823486328125,1895.4371337890625,0.0,3487.60302734375,0.9191003441810608,1.0,0.0,3.0,1.0,0.0
17860440,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7766310572624207,0.3725233972072601,0.3400064408779144,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8975147604942322,0.5820881128311157,0.5548327565193176,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9416965842247008,0.6640815734863281,0.4658821523189544,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8134956359863281,0.4283007085323334,0.4104001820087433,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6665312051773071,0.2329527288675308,1.0746703147888184,284.9858093261719,284.95001220703125,299.1318054199219,293.207763671875,299.633544921875,297.12384033203125,284.9847412109375,1.0,0.6667599678039551,0.345275729894638,0.345275729894638,1.0,1.0,-3.4175376892089844,0.8655245900154114,2.5520131587982178,0.0983034595847129,0.9472875595092772,0.9472875595092772,0.0,232.76315307617188,205.0,57837.9453125,0.0,3634.191650390625,1.0,279.4421081542969,283.1607666015625,296.1866760253906,299.8806457519531,293.1499938964844,293.1499938964844,279.1499938964844,33874.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090303778648376,1.0,0.0,0.0,3.7182931900024414,3.7183175086975098,9.225300914295076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.689453125,0.0,1594.2823486328125,1895.4371337890625,0.0,3487.60302734375,0.9191003441810608,1.0,0.0,3.0,1.0,0.0
17860500,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.7808055877685547,0.371574193239212,0.3391842544078827,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9024375677108764,0.5807197093963623,0.5535829663276672,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9482587575912476,0.6641578078269958,0.4660146236419678,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8177526593208313,0.4275547862052917,0.4096672832965851,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6701582670211792,0.2324371486902237,1.071831226348877,284.8582763671875,284.95001220703125,299.1239929199219,293.2022399902344,299.6293029785156,297.1210021972656,284.8563842773437,1.0,0.662879228591919,0.3453272581100464,0.3453272581100464,1.0,1.0,-3.4109151363372803,0.8636376857757568,2.5472774505615234,0.0979555249214172,0.8531709313392639,0.8531709313392639,0.0,226.8875427246093,205.0,58590.18359375,0.0,3584.079833984375,1.0,279.1963195800781,283.0185546875,296.2333374023437,300.08056640625,293.1499938964844,293.1499938964844,279.1499938964844,38485.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149495363235474,1.0,0.0,0.0,3.668092012405396,3.668116807937622,8.977879133453825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.294921875,0.0,1572.0777587890625,1895.4371337890625,0.0,3542.478515625,0.9087423086166382,1.0,0.0,3.0,1.0,0.0
17860560,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7845253944396973,0.3705132305622101,0.3380303680896759,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.907021701335907,0.5792213082313538,0.5519707202911377,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.954136610031128,0.6640955209732056,0.4658030271530151,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.821574330329895,0.426692932844162,0.408658891916275,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6734519004821777,0.2318270355463028,1.068216323852539,284.888916015625,284.95001220703125,299.1162414550781,293.1964416503906,299.6242370605469,297.1169738769531,284.8905334472656,1.0,0.6588349938392639,0.3454289138317108,0.3454289138317108,1.0,1.0,-3.401775360107422,0.8611186146736145,2.540656805038452,0.0974932536482811,0.8473017811775208,0.8473017811775208,0.0,221.34532165527344,193.0,58118.2890625,0.0,3530.137451171875,1.0,279.15753173828125,283.05084228515625,296.2142944335937,299.995849609375,293.1499938964844,293.1499938964844,279.45001220703125,39688.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163626432418824,1.0,0.0,0.0,3.56561017036438,3.56563401222229,8.483225997224508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.845703125,0.0,1468.25146484375,1895.4371337890625,0.0,3555.55322265625,0.8895842432975769,1.0,0.0,3.0,1.0,0.0
17860620,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7943382263183594,0.3694768249988556,0.3364444673061371,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9195371866226196,0.5773365497589111,0.5495016574859619,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9680157899856568,0.665441632270813,0.4661582708358764,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8311718106269836,0.4258223176002502,0.4071877598762512,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6819342970848083,0.2310977429151535,1.062220335006714,284.9886779785156,284.95001220703125,299.10089111328125,293.1841125488281,299.62091064453125,297.1177978515625,284.9878234863281,1.0,0.6508381366729736,0.345632255077362,0.345632255077362,1.0,1.0,-3.388336420059204,0.8575966358184814,2.5307397842407227,0.0968337655067443,0.9285671710968018,0.9285671710968018,0.0,209.28244018554688,181.0,57144.6640625,0.0,3428.68798828125,1.0,279.4416809082031,283.1736145019531,296.1545715332031,299.80352783203125,293.1499938964844,293.1499938964844,279.1499938964844,34070.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066752195358276,1.0,0.0,0.0,3.6603684425354,3.660392284393311,8.940111229094327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.08984375,0.0,1530.2530517578125,1895.4371337890625,0.0,3465.722900390625,0.9062692523002625,1.0,0.0,3.0,1.0,0.0
17860680,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7943382263183594,0.3694768249988556,0.3364444673061371,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9195371866226196,0.5773365497589111,0.5495016574859619,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9680157899856568,0.665441632270813,0.4661582708358764,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8311718106269836,0.4258223176002502,0.4071877598762512,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6819342970848083,0.2310977429151535,1.062220335006714,284.9886779785156,284.95001220703125,299.10089111328125,293.1841125488281,299.62091064453125,297.1177978515625,284.9878234863281,1.0,0.6508381366729736,0.345632255077362,0.345632255077362,1.0,1.0,-3.388336420059204,0.8575966358184814,2.5307397842407227,0.0968337655067443,0.9285671710968018,0.9285671710968018,0.0,209.28244018554688,181.0,57144.6640625,0.0,3428.68798828125,1.0,279.4416809082031,283.1736145019531,296.1545715332031,299.80352783203125,293.1499938964844,293.1499938964844,279.1499938964844,34070.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066752195358276,1.0,0.0,0.0,3.6603684425354,3.660392284393311,8.940111229094327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.08984375,0.0,1530.2530517578125,1895.4371337890625,0.0,3465.722900390625,0.9062692523002625,1.0,0.0,3.0,1.0,0.0
17860740,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8043087124824524,0.3675168454647064,0.3345079720020294,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9328624606132508,0.5745136141777039,0.5466753840446472,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9808544516563416,0.6655521392822266,0.4661411643028259,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8411086201667786,0.4242631793022156,0.4054871797561645,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6907538771629333,0.2299820035696029,1.0557817220687866,284.8986511230469,284.95001220703125,299.0857238769531,293.1708679199219,299.6127014160156,297.1121826171875,284.8992919921875,1.0,0.6427230834960938,0.3458356261253357,0.3458356261253357,1.0,1.0,-3.372807264328003,0.8534120321273804,2.519395112991333,0.0961876660585403,0.8379849195480347,0.8379849195480347,0.0,197.7455139160156,169.0,57403.76953125,0.0,3326.232421875,1.0,279.1584167480469,283.0691833496094,296.1851501464844,299.9203491210937,293.1499938964844,293.1499938964844,279.45001220703125,39444.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134242534637452,1.0,0.0,0.0,3.507481575012207,3.507504940032959,8.208883741644968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.6796875,0.0,1405.0792236328125,1895.4371337890625,0.0,3528.3544921875,0.876595675945282,1.0,0.0,3.0,1.0,0.0
17860800,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8043087124824524,0.3675168454647064,0.3345079720020294,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9328624606132508,0.5745136141777039,0.5466753840446472,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9808544516563416,0.6655521392822266,0.4661411643028259,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8411086201667786,0.4242631793022156,0.4054871797561645,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6907538771629333,0.2299820035696029,1.0557817220687866,284.8986511230469,284.95001220703125,299.0857238769531,293.1708679199219,299.6127014160156,297.1121826171875,284.8992919921875,1.0,0.6427230834960938,0.3458356261253357,0.3458356261253357,1.0,1.0,-3.372807264328003,0.8534120321273804,2.519395112991333,0.0961876660585403,0.8379849195480347,0.8379849195480347,0.0,197.7455139160156,169.0,57403.76953125,0.0,3326.232421875,1.0,279.1584167480469,283.0691833496094,296.1851501464844,299.9203491210937,293.1499938964844,293.1499938964844,279.45001220703125,39444.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134242534637452,1.0,0.0,0.0,3.507481575012207,3.507504940032959,8.208883741644968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.6796875,0.0,1405.0792236328125,1895.4371337890625,0.0,3528.3544921875,0.876595675945282,1.0,0.0,3.0,1.0,0.0
17860860,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8160357475280762,0.3664270043373108,0.3329073786735534,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9486879110336304,0.5725637674331665,0.5441817045211792,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9942431449890136,0.666869580745697,0.466511458158493,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8533339500427246,0.4233580827713012,0.4040119647979736,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7013742923736572,0.2292094379663467,1.0496796369552612,284.9895935058594,284.95001220703125,299.0706787109375,293.1567687988281,299.610107421875,297.11376953125,284.9886474609375,1.0,0.6345384120941162,0.3460959196090698,0.3460959196090698,1.0,1.0,-3.359208106994629,0.8499937057495117,2.509214401245117,0.0956793799996376,0.9160894751548768,0.9160894751548768,0.0,185.68115234375,157.0,56472.4609375,0.0,3226.012939453125,1.0,279.4412536621094,283.1839294433594,296.1267395019531,299.7333068847656,293.1499938964844,293.1499938964844,279.1499938964844,33957.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037134051322936,1.0,0.0,0.0,3.6069531440734863,3.606976270675659,8.681090548634529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.046875,0.0,1470.700439453125,1895.4371337890625,0.0,3438.173828125,0.8941776156425476,1.0,0.0,3.0,1.0,0.0
17860920,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8160357475280762,0.3664270043373108,0.3329073786735534,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9486879110336304,0.5725637674331665,0.5441817045211792,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9942431449890136,0.666869580745697,0.466511458158493,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8533339500427246,0.4233580827713012,0.4040119647979736,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7013742923736572,0.2292094379663467,1.0496796369552612,284.9895935058594,284.95001220703125,299.0706787109375,293.1567687988281,299.610107421875,297.11376953125,284.9886474609375,1.0,0.6345384120941162,0.3460959196090698,0.3460959196090698,1.0,1.0,-3.359208106994629,0.8499937057495117,2.509214401245117,0.0956793799996376,0.9160894751548768,0.9160894751548768,0.0,185.68115234375,157.0,56472.4609375,0.0,3226.012939453125,1.0,279.4412536621094,283.1839294433594,296.1267395019531,299.7333068847656,293.1499938964844,293.1499938964844,279.1499938964844,33957.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037134051322936,1.0,0.0,0.0,3.6069531440734863,3.606976270675659,8.681090548634529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.046875,0.0,1470.700439453125,1895.4371337890625,0.0,3438.173828125,0.8941776156425476,1.0,0.0,3.0,1.0,0.0
17860980,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8251157999038696,0.3643788695335388,0.3309790194034576,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9610013961791992,0.5696340203285217,0.5413488149642944,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6676919460296631,0.4585084617137909,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8637457489967346,0.4217165112495422,0.4023298919200897,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7100471258163452,0.228000059723854,1.04328191280365,284.8973693847656,284.95001220703125,299.0556945800781,293.1419372558594,299.6029357910156,297.1098022460937,284.8973388671875,1.0,0.6256212592124939,0.3463562130928039,0.3463562130928039,1.0,1.0,-3.332893133163452,0.8426020741462708,2.490291118621826,0.0946057736873626,0.8252108097076416,0.8252108097076416,0.0,175.71852111816406,160.0,56559.828125,0.0,3111.583740234375,1.0,279.15887451171875,283.0794982910156,296.1558532714844,299.8436279296875,293.1499938964844,293.1499938964844,279.45001220703125,39601.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104531407356262,1.0,0.0,0.0,3.4479081630706787,3.4479310512542725,7.932401899779506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.9755859375,0.0,1345.1968994140625,1895.4371337890625,0.0,3500.80859375,0.8634970784187317,1.0,0.0,3.0,1.0,0.0
