time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8251157999038696,0.3643788695335388,0.3309790194034576,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9610013961791992,0.5696340203285217,0.5413488149642944,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6676919460296631,0.4585084617137909,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8637457489967346,0.4217165112495422,0.4023298919200897,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7100471258163452,0.228000059723854,1.04328191280365,284.8973693847656,284.95001220703125,299.0556945800781,293.1419372558594,299.6029357910156,297.1098022460937,284.8973388671875,1.0,0.6256212592124939,0.3463562130928039,0.3463562130928039,1.0,1.0,-3.332893133163452,0.8426020741462708,2.490291118621826,0.0946057736873626,0.8252108097076416,0.8252108097076416,0.0,175.71852111816406,160.0,56559.828125,0.0,3111.583740234375,1.0,279.15887451171875,283.0794982910156,296.1558532714844,299.8436279296875,293.1499938964844,293.1499938964844,279.45001220703125,39601.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104531407356262,1.0,0.0,0.0,3.4479081630706787,3.4479310512542725,7.932401899779506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.9755859375,0.0,1345.1968994140625,1895.4371337890625,0.0,3500.80859375,0.8634970784187317,1.0,0.0,3.0,1.0,0.0
17861100,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8273835778236389,0.363721638917923,0.3300973176956177,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.963979959487915,0.568526566028595,0.5400009751319885,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.6696966290473938,0.4532650709152221,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8664909601211548,0.4211489260196686,0.4015390872955322,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7121136784553528,0.2275153398513794,1.04022479057312,285.00128173828125,284.95001220703125,299.0482177734375,293.1342468261719,299.6044006347656,297.1145324707031,285.001953125,1.0,0.6227137446403503,0.346486359834671,0.346486359834671,1.0,1.0,-3.320538282394409,0.8391741514205933,2.481364250183105,0.0935968607664108,0.894093930721283,0.894093930721283,0.0,172.8159942626953,160.0,55556.765625,0.0,3066.7841796875,1.0,279.3970031738281,283.202880859375,296.0922241210937,299.6107482910156,293.1499938964844,293.1499938964844,279.45001220703125,34734.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032750725746156,1.0,0.0,0.0,3.484347343444824,3.4843695163726807,8.100954005385574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.3603515625,0.0,1347.5228271484375,1895.4371337890625,0.0,3434.09375,0.8693587183952332,1.0,0.0,3.0,1.0,0.0
17861160,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8289432525634766,0.3631487190723419,0.3295398354530334,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9659048318862916,0.5675187110900879,0.5390034914016724,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.6719518303871155,0.4497639238834381,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8683692216873169,0.4206700623035431,0.401027113199234,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7134533524513245,0.2271002829074859,1.0380287170410156,284.98095703125,284.95001220703125,299.0407409667969,293.1264038085937,299.60791015625,297.1217041015625,284.9796447753906,1.0,0.6205066442489624,0.3466946482658386,0.3466946482658386,1.0,1.0,-3.311195611953736,0.836885929107666,2.4743096828460693,0.0933064222335815,0.8945090770721436,0.8945090770721436,0.0,170.85447692871094,163.0,55480.859375,0.0,3035.315185546875,1.0,279.4413452148437,283.18896484375,296.0917663574219,299.6401672363281,293.1499938964844,293.1499938964844,279.75,34176.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999037742614746,1.0,0.0,0.0,3.5391414165496826,3.5391640663146973,8.357745286957652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.427734375,0.0,1400.0635986328125,1895.4371337890625,0.0,3402.6875,0.8788704872131348,1.0,0.0,3.0,1.0,0.0
17861220,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8301490545272827,0.3620887696743011,0.3285332918167114,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9672982096672058,0.5656359791755676,0.5371637940406799,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9990000128746032,0.6762387752532959,0.4462971687316894,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8699946403503418,0.4198346436023712,0.4001619815826416,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7144436836242676,0.2263699322938919,1.0343726873397827,285.0390625,284.95001220703125,299.0257873535156,293.1102294921875,299.6156311035156,297.1367492675781,285.03631591796875,1.0,0.6177766919136047,0.3471112251281738,0.3471112251281738,1.0,1.0,-3.298159599304199,0.8340842723846436,2.464075088500977,0.0932880416512489,0.9934841990470886,0.9934841990470886,0.0,168.7592010498047,166.0,54838.5390625,0.0,2995.286865234375,1.0,279.7413635253906,283.27130126953125,296.0830993652344,299.5718078613281,293.1499938964844,293.1499938964844,279.45001220703125,31508.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891755998134613,1.0,0.0,0.0,3.717207670211792,3.717231512069702,9.219915000358014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.048828125,0.0,1575.0072021484375,1895.4371337890625,0.0,3326.625732421875,0.9171500205993652,1.0,0.0,3.0,1.0,0.0
17861280,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8301490545272827,0.3620887696743011,0.3285332918167114,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9672982096672058,0.5656359791755676,0.5371637940406799,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9990000128746032,0.6762387752532959,0.4462971687316894,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8699946403503418,0.4198346436023712,0.4001619815826416,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7144436836242676,0.2263699322938919,1.0343726873397827,285.0390625,284.95001220703125,299.0257873535156,293.1102294921875,299.6156311035156,297.1367492675781,285.03631591796875,1.0,0.6177766919136047,0.3471112251281738,0.3471112251281738,1.0,1.0,-3.298159599304199,0.8340842723846436,2.464075088500977,0.0932880416512489,0.9934841990470886,0.9934841990470886,0.0,168.7592010498047,166.0,54838.5390625,0.0,2995.286865234375,1.0,279.7413635253906,283.27130126953125,296.0830993652344,299.5718078613281,293.1499938964844,293.1499938964844,279.45001220703125,31508.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891755998134613,1.0,0.0,0.0,3.717207670211792,3.717231512069702,9.219915000358014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.048828125,0.0,1575.0072021484375,1895.4371337890625,0.0,3326.625732421875,0.9171500205993652,1.0,0.0,3.0,1.0,0.0
17861340,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8277469873428345,0.3596162497997284,0.3266853392124176,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9644505381584167,0.5622869729995728,0.5344318747520447,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.6775648593902588,0.4479461312294006,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.867811381816864,0.4178583920001983,0.398639976978302,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7123646140098572,0.2249452024698257,1.0290998220443726,284.88330078125,284.95001220703125,299.0107727050781,293.093505859375,299.60858154296875,297.132080078125,284.8849792480469,1.0,0.6164199709892273,0.347527801990509,0.347527801990509,1.0,1.0,-3.2864668369293213,0.831684947013855,2.454782009124756,0.0935047641396522,0.8697386980056763,0.8697386980056763,0.0,168.9774627685547,169.0,55560.6875,0.0,2971.384765625,1.0,279.4566955566406,283.1043395996094,296.12713623046875,299.74371337890625,293.1499938964844,293.1499938964844,279.75,38459.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028137922286988,1.0,0.0,0.0,3.638142347335816,3.638166666030884,8.831869990899577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.84033203125,0.0,1538.359375,1895.4371337890625,0.0,3429.798828125,0.9041708707809448,1.0,0.0,3.0,1.0,0.0
17861400,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8277469873428345,0.3596162497997284,0.3266853392124176,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9644505381584167,0.5622869729995728,0.5344318747520447,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.6775648593902588,0.4479461312294006,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.867811381816864,0.4178583920001983,0.398639976978302,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7123646140098572,0.2249452024698257,1.0290998220443726,284.88330078125,284.95001220703125,299.0107727050781,293.093505859375,299.60858154296875,297.132080078125,284.8849792480469,1.0,0.6164199709892273,0.347527801990509,0.347527801990509,1.0,1.0,-3.2864668369293213,0.831684947013855,2.454782009124756,0.0935047641396522,0.8697386980056763,0.8697386980056763,0.0,168.9774627685547,169.0,55560.6875,0.0,2971.384765625,1.0,279.4566955566406,283.1043395996094,296.12713623046875,299.74371337890625,293.1499938964844,293.1499938964844,279.75,38459.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028137922286988,1.0,0.0,0.0,3.638142347335816,3.638166666030884,8.831869990899577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.84033203125,0.0,1538.359375,1895.4371337890625,0.0,3429.798828125,0.9041708707809448,1.0,0.0,3.0,1.0,0.0
17861460,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8256307244300842,0.3586376905441284,0.3255620002746582,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9618260860443116,0.5607655644416809,0.5327402949333191,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.6782942414283752,0.450099915266037,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8657030463218689,0.4170054197311401,0.3976487815380096,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7103515863418579,0.2242070734500885,1.025431990623474,285.0063171386719,284.95001220703125,299.001708984375,293.0832214355469,299.6056823730469,297.13104248046875,285.00592041015625,1.0,0.6159877777099609,0.3477298319339752,0.3477298319339752,1.0,1.0,-3.28006362915039,0.8303012847900391,2.449762344360352,0.0934643745422363,0.9534444212913512,0.9534444212913512,0.0,169.64512634277344,169.0,54628.4765625,0.0,2961.4326171875,1.0,279.7162475585937,283.2442932128906,296.05340576171875,299.5191650390625,293.1499938964844,293.1499938964844,279.75,33723.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960296511650085,1.0,0.0,0.0,3.697959899902344,3.697983980178833,9.124680673266994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.3701171875,0.0,1569.923583984375,1895.4371337890625,0.0,3366.54736328125,0.9152857661247252,1.0,0.0,3.0,1.0,0.0
17861520,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8245404362678528,0.3580740988254547,0.3250934779644012,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9603760242462158,0.5598579049110413,0.5319194197654724,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.6787558794021606,0.4513664841651916,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8645865321159363,0.4165326952934265,0.3972245752811432,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7092228531837463,0.2237741649150848,1.023578643798828,284.99432373046875,284.95001220703125,298.99566650390625,293.0762939453125,299.60418701171875,297.1309509277344,284.9932556152344,1.0,0.615889310836792,0.3478645086288452,0.3478645086288452,1.0,1.0,-3.277295589447021,0.8298397660255432,2.447455883026123,0.0935866609215736,0.959080934524536,0.959080934524536,0.0,170.08396911621094,172.0,54656.515625,0.0,2957.97900390625,1.0,279.74224853515625,283.2359619140625,296.0548400878906,299.54840087890625,293.1499938964844,293.1499938964844,279.45001220703125,33614.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946765661239624,1.0,0.0,0.0,3.7401609420776367,3.740185260772705,9.334130481875036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.212890625,0.0,1617.5174560546875,1895.4371337890625,0.0,3353.91357421875,0.9238723516464232,1.0,0.0,3.0,1.0,0.0
17861580,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8205547332763672,0.3558299541473388,0.3234283030033111,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9552592039108276,0.5567997097969055,0.5294232964515686,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.6781448125839233,0.4560849964618683,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8605973124504089,0.4147016108036041,0.3958112895488739,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.7053316831588745,0.2223257422447204,1.0181806087493896,284.8811340332031,284.95001220703125,298.981689453125,293.0601501464844,299.5921325683594,297.1192626953125,284.8838195800781,1.0,0.6159048080444336,0.3481732010841369,0.3481732010841369,1.0,1.0,-3.2697787284851074,0.8284083604812622,2.4413704872131348,0.0938518792390823,0.8537797331809998,0.8537797331809998,0.0,171.86141967773438,172.0,55140.015625,0.0,2951.8857421875,1.0,279.4596252441406,283.1105651855469,296.0874328613281,299.6845092773437,293.1499938964844,293.1499938964844,279.45001220703125,39829.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90323668718338,1.0,0.0,0.0,3.6062259674072266,3.606250286102295,8.677590699335269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.9765625,0.0,1513.3209228515625,1895.4371337890625,0.0,3433.736328125,0.8985046148300171,1.0,0.0,3.0,1.0,0.0
17861640,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8201157450675964,0.355639100074768,0.3232474029064178,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.954695761203766,0.5565324425697327,0.5291627645492554,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6780599355697632,0.4566093385219574,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8601595163345337,0.4145402312278747,0.3956552743911743,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7049038410186768,0.2221908718347549,1.01759672164917,284.8860778808594,284.95001220703125,298.9804077148437,293.0586853027344,299.59100341796875,297.1181335449219,284.8882141113281,1.0,0.6159142851829529,0.3482012152671814,0.3482012152671814,1.0,1.0,-3.2689883708953857,0.8282448649406433,2.4407434463500977,0.0938593000173568,0.8535205721855164,0.8535205721855164,0.0,172.0618438720703,175.0,55101.10546875,0.0,2951.322265625,1.0,279.4573974609375,283.1148986816406,296.0819091796875,299.6720275878906,293.1499938964844,293.1499938964844,279.75,39628.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032191634178162,1.0,0.0,0.0,3.5977137088775635,3.5977377891540527,8.636673101136694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.2392578125,0.0,1502.529296875,1895.4371337890625,0.0,3433.572998046875,0.8965451121330261,1.0,0.0,3.0,1.0,0.0
17861700,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8177350759506226,0.3548160195350647,0.3223307728767395,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.951573133468628,0.5552626252174377,0.5277769565582275,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.6778952479362488,0.4595424830913543,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8577757477760315,0.4138277769088745,0.3948493003845215,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7025262117385864,0.2215202897787094,1.0143744945526123,285.0068359375,284.95001220703125,298.97271728515625,293.0497436523437,299.5865478515625,297.114501953125,285.0087890625,1.0,0.6160277128219604,0.3483695983886719,0.3483695983886719,1.0,1.0,-3.264899253845215,0.827468752861023,2.437430620193481,0.0939371287822723,0.9331592321395874,0.9331592321395874,0.0,173.2007598876953,175.0,54187.90625,0.0,2948.979248046875,1.0,279.7003479003906,283.2520446777344,296.0140991210937,299.4431457519531,293.1499938964844,293.1499938964844,279.75,34624.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964860439300537,1.0,0.0,0.0,3.639118671417236,3.639142274856568,8.836610732032568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.0693359375,0.0,1510.8350830078125,1895.4371337890625,0.0,3370.807373046875,0.9036263227462769,1.0,0.0,3.0,1.0,0.0
17861760,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8158553838729858,0.3541190922260284,0.3217433094978332,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9489924907684326,0.5541409850120544,0.5267543792724609,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.6778160929679871,0.4620484411716461,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8558803200721741,0.4132488071918487,0.3943274021148681,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7005674242973328,0.2209380567073822,1.01188862323761,284.9976501464844,284.95001220703125,298.9649963378906,293.04071044921875,299.5831604003906,297.1124267578125,284.9962158203125,1.0,0.6162776350975037,0.3485154211521148,0.3485154211521148,1.0,1.0,-3.262357950210572,0.8271121978759766,2.4352457523345947,0.0941084921360015,0.9452459812164308,0.9452459812164308,0.0,174.22203063964844,178.0,54232.671875,0.0,2949.2685546875,1.0,279.7427673339844,283.24560546875,296.01220703125,299.4777526855469,293.1499938964844,293.1499938964844,279.45001220703125,33691.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937203288078308,1.0,0.0,0.0,3.702040195465088,3.702064275741577,9.14482768621383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.4482421875,0.0,1574.3232421875,1895.4371337890625,0.0,3344.9814453125,0.9151788353919984,1.0,0.0,3.0,1.0,0.0
17861820,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8106489181518555,0.3516416549682617,0.319892555475235,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9421330094337464,0.5507802367210388,0.5240012407302856,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6758391261100769,0.4686019718647003,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8508849143981934,0.4112364947795868,0.3927739858627319,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6955422163009644,0.2192674875259399,1.0056369304656982,284.8945617675781,284.95001220703125,298.9493408203125,293.0224914550781,299.56756591796875,297.0965270996094,284.8963317871094,1.0,0.6168506145477295,0.3488070964813232,0.3488070964813232,1.0,1.0,-3.2553210258483887,0.8257720470428467,2.429548978805542,0.0943581238389015,0.8470639586448669,0.8470639586448669,0.0,176.91232299804688,181.0,54654.640625,0.0,2949.291015625,1.0,279.4574584960937,283.12945556640625,296.0433654785156,299.6039123535156,293.1499938964844,293.1499938964844,279.75,39550.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901914358139038,1.0,0.0,0.0,3.5551564693450928,3.555180311203003,8.433556217823934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.9267578125,0.0,1456.0665283203125,1895.4371337890625,0.0,3421.42236328125,0.8871912956237793,1.0,0.0,3.0,1.0,0.0
17861880,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8106489181518555,0.3516416549682617,0.319892555475235,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9421330094337464,0.5507802367210388,0.5240012407302856,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9990000128746032,0.6758391261100769,0.4686019718647003,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8508849143981934,0.4112364947795868,0.3927739858627319,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6955422163009644,0.2192674875259399,1.0056369304656982,284.8945617675781,284.95001220703125,298.9493408203125,293.0224914550781,299.56756591796875,297.0965270996094,284.8963317871094,1.0,0.6168506145477295,0.3488070964813232,0.3488070964813232,1.0,1.0,-3.2553210258483887,0.8257720470428467,2.429548978805542,0.0943581238389015,0.8470639586448669,0.8470639586448669,0.0,176.91232299804688,181.0,54654.640625,0.0,2949.291015625,1.0,279.4574584960937,283.12945556640625,296.0433654785156,299.6039123535156,293.1499938964844,293.1499938964844,279.75,39550.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901914358139038,1.0,0.0,0.0,3.5551564693450928,3.555180311203003,8.433556217823934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.9267578125,0.0,1456.0665283203125,1895.4371337890625,0.0,3421.42236328125,0.8871912956237793,1.0,0.0,3.0,1.0,0.0
17861940,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8050447106361389,0.3500067293643951,0.3183533847332001,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.934720814228058,0.5482674837112427,0.5215545892715454,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9980877041816713,0.6746184229850769,0.4722617566585541,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.845628023147583,0.4098533093929291,0.3914299011230469,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6901513934135437,0.2178940773010254,0.9996594190597534,284.9967956542969,284.95001220703125,298.93341064453125,293.0040588378906,299.55792236328125,297.0887451171875,284.9955749511719,1.0,0.6173591017723083,0.3490987718105316,0.3490987718105316,1.0,1.0,-3.246114015579224,0.8237485289573669,2.422365427017212,0.0943959504365921,0.9349860548973083,0.9349860548973083,0.0,179.9961700439453,184.0,53791.0,0.0,2946.906982421875,1.0,279.7416687011719,283.2521057128906,295.9757995605469,299.41424560546875,293.1499938964844,293.1499938964844,279.45001220703125,33699.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923879861831665,1.0,0.0,0.0,3.6634559631347656,3.663479804992676,8.95519974619674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.4296875,0.0,1530.912109375,1895.4371337890625,0.0,3332.53271484375,0.9066860675811768,1.0,0.0,3.0,1.0,0.0
17862000,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8050447106361389,0.3500067293643951,0.3183533847332001,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.934720814228058,0.5482674837112427,0.5215545892715454,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9980877041816713,0.6746184229850769,0.4722617566585541,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.845628023147583,0.4098533093929291,0.3914299011230469,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6901513934135437,0.2178940773010254,0.9996594190597534,284.9967956542969,284.95001220703125,298.93341064453125,293.0040588378906,299.55792236328125,297.0887451171875,284.9955749511719,1.0,0.6173591017723083,0.3490987718105316,0.3490987718105316,1.0,1.0,-3.246114015579224,0.8237485289573669,2.422365427017212,0.0943959504365921,0.9349860548973083,0.9349860548973083,0.0,179.9961700439453,184.0,53791.0,0.0,2946.906982421875,1.0,279.7416687011719,283.2521057128906,295.9757995605469,299.41424560546875,293.1499938964844,293.1499938964844,279.45001220703125,33699.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923879861831665,1.0,0.0,0.0,3.6634559631347656,3.663479804992676,8.95519974619674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.4296875,0.0,1530.912109375,1895.4371337890625,0.0,3332.53271484375,0.9066860675811768,1.0,0.0,3.0,1.0,0.0
17862060,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7977001667022705,0.3473986089229584,0.3164347112178802,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9252536296844482,0.5447573661804199,0.5187151432037354,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9924950003623962,0.67303067445755,0.4713774919509887,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8390031456947327,0.4077078998088836,0.3898128569126129,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6834663152694702,0.2160826474428177,0.993070125579834,284.8946533203125,284.95001220703125,298.91717529296875,292.9855041503906,299.5447082519531,297.0766906738281,284.8956604003906,1.0,0.6173965930938721,0.3493953943252563,0.3493953943252563,1.0,1.0,-3.229485273361206,0.8194007873535156,2.4100844860076904,0.0938439890742302,0.836883544921875,0.836883544921875,0.0,183.9927978515625,187.0,54048.05859375,0.0,2933.890625,1.0,279.4583435058594,283.1386413574219,296.0040283203125,299.52960205078125,293.1499938964844,293.1499938964844,279.75,39641.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001956582069397,1.0,0.0,0.0,3.50879979133606,3.5088231563568115,8.215055800064874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.22607421875,0.0,1407.8701171875,1895.4371337890625,0.0,3405.407958984375,0.87703537940979,1.0,0.0,3.0,1.0,0.0
17862120,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7977001667022705,0.3473986089229584,0.3164347112178802,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9252536296844482,0.5447573661804199,0.5187151432037354,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9924950003623962,0.67303067445755,0.4713774919509887,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8390031456947327,0.4077078998088836,0.3898128569126129,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6834663152694702,0.2160826474428177,0.993070125579834,284.8946533203125,284.95001220703125,298.91717529296875,292.9855041503906,299.5447082519531,297.0766906738281,284.8956604003906,1.0,0.6173965930938721,0.3493953943252563,0.3493953943252563,1.0,1.0,-3.229485273361206,0.8194007873535156,2.4100844860076904,0.0938439890742302,0.836883544921875,0.836883544921875,0.0,183.9927978515625,187.0,54048.05859375,0.0,2933.890625,1.0,279.4583435058594,283.1386413574219,296.0040283203125,299.52960205078125,293.1499938964844,293.1499938964844,279.75,39641.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001956582069397,1.0,0.0,0.0,3.50879979133606,3.5088231563568115,8.215055800064874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.22607421875,0.0,1407.8701171875,1895.4371337890625,0.0,3405.407958984375,0.87703537940979,1.0,0.0,3.0,1.0,0.0
17862180,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7919310927391052,0.3456510901451111,0.3148062527179718,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.917775571346283,0.54210364818573,0.5161515474319458,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9882433414459229,0.6731200218200684,0.4712865948677063,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8338393568992615,0.4061920344829559,0.3883593380451202,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6780192255973816,0.2145941704511642,0.986606776714325,284.9906311035156,284.95001220703125,298.9006042480469,292.9668884277344,299.53936767578125,297.0751647949219,284.98956298828125,1.0,0.6172751188278198,0.3496919870376587,0.3496919870376587,1.0,1.0,-3.214808225631714,0.815664529800415,2.399143695831299,0.09329254925251,0.917639136314392,0.917639136314392,0.0,187.1303558349609,190.0,53095.8671875,0.0,2920.353759765625,1.0,279.74127197265625,283.2572631835937,295.9349670410156,299.3314208984375,293.1499938964844,293.1499938964844,279.45001220703125,33894.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899447917938232,1.0,0.0,0.0,3.6100337505340576,3.610056877136232,8.695925544088823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.3896484375,0.0,1473.5728759765625,1895.4371337890625,0.0,3309.69140625,0.8948079943656921,1.0,0.0,3.0,1.0,0.0
17862240,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7919310927391052,0.3456510901451111,0.3148062527179718,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.917775571346283,0.54210364818573,0.5161515474319458,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9882433414459229,0.6731200218200684,0.4712865948677063,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8338393568992615,0.4061920344829559,0.3883593380451202,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6780192255973816,0.2145941704511642,0.986606776714325,284.9906311035156,284.95001220703125,298.9006042480469,292.9668884277344,299.53936767578125,297.0751647949219,284.98956298828125,1.0,0.6172751188278198,0.3496919870376587,0.3496919870376587,1.0,1.0,-3.214808225631714,0.815664529800415,2.399143695831299,0.09329254925251,0.917639136314392,0.917639136314392,0.0,187.1303558349609,190.0,53095.8671875,0.0,2920.353759765625,1.0,279.74127197265625,283.2572631835937,295.9349670410156,299.3314208984375,293.1499938964844,293.1499938964844,279.45001220703125,33894.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899447917938232,1.0,0.0,0.0,3.6100337505340576,3.610056877136232,8.695925544088823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.3896484375,0.0,1473.5728759765625,1895.4371337890625,0.0,3309.69140625,0.8948079943656921,1.0,0.0,3.0,1.0,0.0
17862300,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7890973687171936,0.3443936109542846,0.3139779567718506,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9141696691513062,0.5403903126716614,0.5148632526397705,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9860915541648864,0.6726142764091492,0.4712420403957367,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8313329815864563,0.4051485955715179,0.3876396417617798,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6753864884376526,0.2137070894241333,0.9834792613983154,284.8667907714844,284.95001220703125,298.89215087890625,292.95758056640625,299.5342712402344,297.0712890625,284.8648681640625,1.0,0.6172215938568115,0.3498403131961822,0.3498403131961822,1.0,1.0,-3.207589626312256,0.8138246536254883,2.393764972686768,0.0931423977017402,0.8281540870666504,0.8281540870666504,0.0,188.71365356445312,190.0,53730.7578125,0.0,2913.936767578125,1.0,279.499755859375,283.1204833984375,295.9840393066406,299.5247497558594,293.1499938964844,293.1499938964844,279.45001220703125,38901.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957333564758301,1.0,0.0,0.0,3.5510711669921875,3.5510947704315186,8.414185117544548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.0732421875,0.0,1446.9849853515625,1895.4371337890625,0.0,3363.78125,0.8828064799308777,1.0,0.0,3.0,1.0,0.0
17862360,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7855967283248901,0.3430280685424804,0.3128338158130646,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9098989963531494,0.5385499596595764,0.5132268071174622,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9832578301429749,0.6719807386398315,0.4708508551120758,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8282679319381714,0.4039871990680694,0.3866468966007232,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6722335815429688,0.2127288579940796,0.9796106815338136,284.89776611328125,284.95001220703125,298.88360595703125,292.9482727050781,299.52838134765625,297.0661926269531,284.8990783691406,1.0,0.6170278787612915,0.3500841557979584,0.3500841557979584,1.0,1.0,-3.197932720184326,0.8114773631095886,2.3864552974700928,0.0929890945553779,0.8255922794342041,0.8255922794342041,0.0,190.59588623046875,193.0,53272.8203125,0.0,2904.0986328125,1.0,279.45867919921875,283.1533508300781,295.96405029296875,299.44158935546875,293.1499938964844,293.1499938964844,279.75,39817.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970992565155029,1.0,0.0,0.0,3.4447100162506104,3.444732666015625,7.917691959846707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.8154296875,0.0,1343.4974365234375,1895.4371337890625,0.0,3376.530029296875,0.8630768060684204,1.0,0.0,3.0,1.0,0.0
17862420,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7803778052330017,0.3412201404571533,0.3111598491668701,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9036190509796144,0.5358138680458069,0.5105942487716675,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.979133665561676,0.6720075607299805,0.4707756638526916,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8236221671104431,0.4023883640766144,0.38511922955513,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6672896146774292,0.2111745327711105,0.9728500843048096,284.9883728027344,284.95001220703125,298.8662109375,292.92974853515625,299.52362060546875,297.0653381347656,284.9873046875,1.0,0.6167351603507996,0.350571870803833,0.350571870803833,1.0,1.0,-3.182691812515259,0.8080955743789673,2.374596118927002,0.092948131263256,0.9028725028038024,0.9028725028038024,0.0,193.5039520263672,196.0,52370.5078125,0.0,2888.320556640625,1.0,279.74078369140625,283.2660827636719,295.8963317871094,299.2472229003906,293.1499938964844,293.1499938964844,279.45001220703125,33893.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865541219711304,1.0,0.0,0.0,3.551283359527588,3.5513060092926025,8.415190109190007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.3671875,0.0,1410.7547607421875,1895.4371337890625,0.0,3277.967529296875,0.8815706968307495,1.0,0.0,3.0,1.0,0.0
17862480,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7803778052330017,0.3412201404571533,0.3111598491668701,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9036190509796144,0.5358138680458069,0.5105942487716675,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.979133665561676,0.6720075607299805,0.4707756638526916,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8236221671104431,0.4023883640766144,0.38511922955513,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6672896146774292,0.2111745327711105,0.9728500843048096,284.9883728027344,284.95001220703125,298.8662109375,292.92974853515625,299.52362060546875,297.0653381347656,284.9873046875,1.0,0.6167351603507996,0.350571870803833,0.350571870803833,1.0,1.0,-3.182691812515259,0.8080955743789673,2.374596118927002,0.092948131263256,0.9028725028038024,0.9028725028038024,0.0,193.5039520263672,196.0,52370.5078125,0.0,2888.320556640625,1.0,279.74078369140625,283.2660827636719,295.8963317871094,299.2472229003906,293.1499938964844,293.1499938964844,279.45001220703125,33893.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865541219711304,1.0,0.0,0.0,3.551283359527588,3.5513060092926025,8.415190109190007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.3671875,0.0,1410.7547607421875,1895.4371337890625,0.0,3277.967529296875,0.8815706968307495,1.0,0.0,3.0,1.0,0.0
17862540,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7744801044464111,0.3385588228702545,0.3091330528259277,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8969050049781799,0.5322006344795227,0.5075916647911072,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9740466475486756,0.6707175374031067,0.4702291190624237,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8183665871620178,0.400115817785263,0.3833259344100952,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6619133353233337,0.209250345826149,0.9655365943908693,284.90185546875,284.95001220703125,298.8482971191406,292.911376953125,299.5128479003906,297.0567932128906,284.9023132324219,1.0,0.6163607835769653,0.3510595858097076,0.3510595858097076,1.0,1.0,-3.1650452613830566,0.8039315342903137,2.361113786697388,0.0928245931863784,0.8160790801048279,0.8160790801048279,0.0,196.8586578369141,199.0,52522.9921875,0.0,2870.102783203125,1.0,279.4593200683594,283.16796875,295.92596435546875,299.3557434082031,293.1499938964844,293.1499938964844,279.75,39601.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935506939888,1.0,0.0,0.0,3.3846824169158936,3.38470458984375,7.644149491170538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.2333984375,0.0,1282.5257568359375,1895.4371337890625,0.0,3343.39697265625,0.8497507572174072,1.0,0.0,3.0,1.0,0.0
17862600,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7744801044464111,0.3385588228702545,0.3091330528259277,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8969050049781799,0.5322006344795227,0.5075916647911072,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9740466475486756,0.6707175374031067,0.4702291190624237,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8183665871620178,0.400115817785263,0.3833259344100952,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6619133353233337,0.209250345826149,0.9655365943908693,284.90185546875,284.95001220703125,298.8482971191406,292.911376953125,299.5128479003906,297.0567932128906,284.9023132324219,1.0,0.6163607835769653,0.3510595858097076,0.3510595858097076,1.0,1.0,-3.1650452613830566,0.8039315342903137,2.361113786697388,0.0928245931863784,0.8160790801048279,0.8160790801048279,0.0,196.8586578369141,199.0,52522.9921875,0.0,2870.102783203125,1.0,279.4593200683594,283.16796875,295.92596435546875,299.3557434082031,293.1499938964844,293.1499938964844,279.75,39601.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935506939888,1.0,0.0,0.0,3.3846824169158936,3.38470458984375,7.644149491170538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.2333984375,0.0,1282.5257568359375,1895.4371337890625,0.0,3343.39697265625,0.8497507572174072,1.0,0.0,3.0,1.0,0.0
17862660,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7709354162216187,0.3372782766819,0.3078681528568268,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8928107619285583,0.5302703380584717,0.50565105676651,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9709493517875672,0.6706019639968872,0.469990462064743,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8151191473007202,0.3989559710025787,0.3821568191051483,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.658586859703064,0.2081303000450134,0.9605211019515992,285.0003967285156,284.95001220703125,298.8358154296875,292.89898681640625,299.5093078613281,297.0559997558594,284.9979858398437,1.0,0.6160585284233093,0.3514246046543121,0.3514246046543121,1.0,1.0,-3.1534616947174072,0.8013205528259277,2.3521411418914795,0.0927228331565857,0.889324963092804,0.889324963092804,0.0,198.89138793945312,199.0,51679.27734375,0.0,2857.31640625,1.0,279.720458984375,283.28399658203125,295.85418701171875,299.1420593261719,293.1499938964844,293.1499938964844,279.75,33555.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844212889671326,1.0,0.0,0.0,3.466456413269043,3.4664783477783203,8.01797682470351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.4736328125,0.0,1321.0262451171875,1895.4371337890625,0.0,3258.0,0.8628226518630981,1.0,0.0,3.0,1.0,0.0
17862720,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7695742845535278,0.336671233177185,0.3074060678482055,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8911967873573303,0.5293638110160828,0.5048841834068298,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9697858691215516,0.6705132126808167,0.4700168967247009,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8138431906700134,0.3984198868274688,0.381721943616867,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.657268226146698,0.2076198607683181,0.9584754705429076,284.9858093261719,284.95001220703125,298.8298645019531,292.8932189941406,299.5077209472656,297.0557556152344,284.9848022460937,1.0,0.6159692406654358,0.3515963852405548,0.3515963852405548,1.0,1.0,-3.149034023284912,0.8004130721092224,2.348620891571045,0.0928086638450622,0.8886333107948303,0.8886333107948303,0.0,199.71763610839844,202.0,51633.33203125,0.0,2852.707763671875,1.0,279.740234375,283.2752380371094,295.85919189453125,299.1640625,293.1499938964844,293.1499938964844,280.04998779296875,33899.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829169869422913,1.0,0.0,0.0,3.4914896488189697,3.491511821746826,8.134200015774695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.97607421875,0.0,1348.83154296875,1895.4371337890625,0.0,3243.910888671875,0.868169367313385,1.0,0.0,3.0,1.0,0.0
17862780,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.765376627445221,0.3349560797214508,0.3059804439544678,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8862094283103943,0.5267407894134521,0.5025309324264526,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9660785794258118,0.6704508066177368,0.4700706303119659,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8098478317260742,0.3969181180000305,0.3804147243499756,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6532600522041321,0.2061411291360855,0.952351212501526,285.0420837402344,284.95001220703125,298.81085205078125,292.8753662109375,299.5039367675781,297.0566711425781,285.0389404296875,1.0,0.6157846450805664,0.352133184671402,0.352133184671402,1.0,1.0,-3.1356194019317627,0.797703206539154,2.337916135787964,0.0930807292461395,0.9889413118362428,0.9889413118362428,0.0,202.35926818847656,205.0,51022.9609375,0.0,2839.539794921875,1.0,280.0409851074219,283.35455322265625,295.8476867675781,299.0978088378906,293.1499938964844,293.1499938964844,279.75,31154.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745478391647339,1.0,0.0,0.0,3.685046195983887,3.6850697994232178,9.061063224180544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.2841796875,0.0,1535.9097900390625,1895.4371337890625,0.0,3165.466796875,0.9096157550811768,1.0,0.0,3.0,1.0,0.0
17862840,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.765376627445221,0.3349560797214508,0.3059804439544678,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8862094283103943,0.5267407894134521,0.5025309324264526,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9660785794258118,0.6704508066177368,0.4700706303119659,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8098478317260742,0.3969181180000305,0.3804147243499756,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6532600522041321,0.2061411291360855,0.952351212501526,285.0420837402344,284.95001220703125,298.81085205078125,292.8753662109375,299.5039367675781,297.0566711425781,285.0389404296875,1.0,0.6157846450805664,0.352133184671402,0.352133184671402,1.0,1.0,-3.1356194019317627,0.797703206539154,2.337916135787964,0.0930807292461395,0.9889413118362428,0.9889413118362428,0.0,202.35926818847656,205.0,51022.9609375,0.0,2839.539794921875,1.0,280.0409851074219,283.35455322265625,295.8476867675781,299.0978088378906,293.1499938964844,293.1499938964844,279.75,31154.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745478391647339,1.0,0.0,0.0,3.685046195983887,3.6850697994232178,9.061063224180544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.2841796875,0.0,1535.9097900390625,1895.4371337890625,0.0,3165.466796875,0.9096157550811768,1.0,0.0,3.0,1.0,0.0
