time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7628613710403442,0.333552747964859,0.3050728142261505,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8832791447639465,0.5248663425445557,0.5011506080627441,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9636574387550354,0.6695781946182251,0.4698430597782135,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8074135184288025,0.3957336544990539,0.37961345911026,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6509768962860107,0.2051676660776138,0.9489877223968506,284.8809509277344,284.95001220703125,298.8011169433594,292.8665466308594,299.4981689453125,297.0521240234375,284.8741760253906,1.0,0.6156691312789917,0.3524015843868255,0.3524015843868255,1.0,1.0,-3.1275951862335205,0.7959205508232117,2.331674814224243,0.0931771993637085,0.8867819905281067,0.8867819905281067,0.0,203.96446228027344,205.0,52008.23828125,0.0,2831.826171875,1.0,279.7962951660156,283.17681884765625,295.9100341796875,299.3297119140625,293.1499938964844,293.1499938964844,279.75,35415.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827066421508789,1.0,0.0,0.0,3.690706253051758,3.690730571746826,9.088918773159094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.39501953125,0.0,1574.510498046875,1895.4371337890625,0.0,3241.940673828125,0.9118091464042664,1.0,0.0,3.0,1.0,0.0
17862960,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7595505118370056,0.3318946063518524,0.3037382960319519,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8795210719108582,0.5227034091949463,0.499293178319931,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9602295756340028,0.6683506965637207,0.469121903181076,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8041467070579529,0.3942964375019073,0.3784314095973968,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6480830907821655,0.2040174603462219,0.9445788860321044,284.8764038085937,284.95001220703125,298.7912292480469,292.8578491210937,299.4903869628906,297.04498291015625,284.8782653808594,1.0,0.6153655052185059,0.3526777327060699,0.3526777327060699,1.0,1.0,-3.116173267364502,0.7930766344070435,2.323096513748169,0.0929368287324905,0.8574199676513672,0.8574199676513672,0.0,205.98550415039065,208.0,51589.890625,0.0,2819.494384765625,1.0,279.75714111328125,283.1826171875,295.8943176269531,299.2650756835937,293.1499938964844,293.1499938964844,280.04998779296875,38833.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863934874534607,1.0,0.0,0.0,3.5966134071350098,3.596637487411499,8.631391779090336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.150390625,0.0,1495.4736328125,1895.4371337890625,0.0,3276.464111328125,0.8951601386070251,1.0,0.0,3.0,1.0,0.0
17863020,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7545271515846252,0.329738438129425,0.301681786775589,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8736500144004822,0.5195431113243103,0.4961911737918854,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.955122709274292,0.6675757169723511,0.4684036076068878,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7990106344223022,0.3922962248325348,0.3764794170856476,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6434018015861511,0.2021631747484207,0.9364249110221864,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,299.4830627441406,297.04180908203125,284.9845886230469,1.0,0.6147618293762207,0.3532300591468811,0.3532300591468811,1.0,1.0,-3.096949338912964,0.7885360717773438,2.308413028717041,0.092576079070568,0.9406611919403076,0.9406611919403076,0.0,209.1051025390625,211.0,50538.30078125,0.0,2797.39892578125,1.0,280.0419311523437,283.3139953613281,295.8136901855469,299.0538330078125,293.1499938964844,293.1499938964844,279.75,33806.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769856095314026,1.0,0.0,0.0,3.6925625801086426,3.692586660385132,9.098064310819608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.71923828125,0.0,1564.4351806640625,1895.4371337890625,0.0,3188.324462890625,0.9132380485534668,1.0,0.0,3.0,1.0,0.0
17863080,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7545271515846252,0.329738438129425,0.301681786775589,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8736500144004822,0.5195431113243103,0.4961911737918854,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.955122709274292,0.6675757169723511,0.4684036076068878,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7990106344223022,0.3922962248325348,0.3764794170856476,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6434018015861511,0.2021631747484207,0.9364249110221864,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,299.4830627441406,297.04180908203125,284.9845886230469,1.0,0.6147618293762207,0.3532300591468811,0.3532300591468811,1.0,1.0,-3.096949338912964,0.7885360717773438,2.308413028717041,0.092576079070568,0.9406611919403076,0.9406611919403076,0.0,209.1051025390625,211.0,50538.30078125,0.0,2797.39892578125,1.0,280.0419311523437,283.3139953613281,295.8136901855469,299.0538330078125,293.1499938964844,293.1499938964844,279.75,33806.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769856095314026,1.0,0.0,0.0,3.6925625801086426,3.692586660385132,9.098064310819608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.71923828125,0.0,1564.4351806640625,1895.4371337890625,0.0,3188.324462890625,0.9132380485534668,1.0,0.0,3.0,1.0,0.0
17863140,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7493350505828857,0.3268240392208099,0.299447625875473,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8676047921180725,0.515602707862854,0.492900550365448,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9495034217834472,0.6655488014221191,0.4673835635185241,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7936627268791199,0.3896956741809845,0.3743930160999298,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6386628150939941,0.1999895125627517,0.9280214905738832,284.8817138671875,284.95001220703125,298.75,292.8241882324219,299.4708557128906,297.0324401855469,284.8838806152344,1.0,0.6141049265861511,0.3537823855876922,0.3537823855876922,1.0,1.0,-3.07647705078125,0.7835668921470642,2.29291033744812,0.0922553092241287,0.8328234553337097,0.8328234553337097,0.0,212.4405517578125,214.0,50701.63671875,0.0,2774.133544921875,1.0,279.7575988769531,283.20269775390625,295.8424377441406,299.1599426269531,293.1499938964844,293.1499938964844,280.04998779296875,40427.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847270011901855,1.0,0.0,0.0,3.5143542289733887,3.5143775939941406,8.24108383312705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.068359375,0.0,1419.3258056640625,1895.4371337890625,0.0,3260.862548828125,0.8788904547691345,1.0,0.0,3.0,1.0,0.0
17863200,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7493350505828857,0.3268240392208099,0.299447625875473,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8676047921180725,0.515602707862854,0.492900550365448,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9495034217834472,0.6655488014221191,0.4673835635185241,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7936627268791199,0.3896956741809845,0.3743930160999298,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6386628150939941,0.1999895125627517,0.9280214905738832,284.8817138671875,284.95001220703125,298.75,292.8241882324219,299.4708557128906,297.0324401855469,284.8838806152344,1.0,0.6141049265861511,0.3537823855876922,0.3537823855876922,1.0,1.0,-3.07647705078125,0.7835668921470642,2.29291033744812,0.0922553092241287,0.8328234553337097,0.8328234553337097,0.0,212.4405517578125,214.0,50701.63671875,0.0,2774.133544921875,1.0,279.7575988769531,283.20269775390625,295.8424377441406,299.1599426269531,293.1499938964844,293.1499938964844,280.04998779296875,40427.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847270011901855,1.0,0.0,0.0,3.5143542289733887,3.5143775939941406,8.24108383312705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.068359375,0.0,1419.3258056640625,1895.4371337890625,0.0,3260.862548828125,0.8788904547691345,1.0,0.0,3.0,1.0,0.0
17863260,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7450632452964783,0.3248097598552704,0.2975554168224334,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8625255823135376,0.5125738382339478,0.4899553060531616,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9448989629745485,0.664808988571167,0.4667387306690216,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7891491055488586,0.3877802789211273,0.3725372850894928,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6345637440681458,0.1981712132692337,0.9199960827827454,284.9878234863281,284.95001220703125,298.7276306152344,292.80718994140625,299.4647521972656,297.0312805175781,284.9867553710937,1.0,0.6134511232376099,0.3544894754886627,0.3544894754886627,1.0,1.0,-3.057999610900879,0.7796422839164734,2.2783572673797607,0.092336893081665,0.9159737825393676,0.9159737825393676,0.0,215.2401580810547,217.0,49692.953125,0.0,2752.224609375,1.0,280.0412902832031,283.3299560546875,295.769287109375,298.9544982910156,293.1499938964844,293.1499938964844,279.75,34043.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730361461639404,1.0,0.0,0.0,3.612016439437866,3.612039804458618,8.705480922799325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.0166015625,0.0,1476.8333740234375,1895.4371337890625,0.0,3151.289306640625,0.8953588008880615,1.0,0.0,3.0,1.0,0.0
17863320,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7450632452964783,0.3248097598552704,0.2975554168224334,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8625255823135376,0.5125738382339478,0.4899553060531616,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9448989629745485,0.664808988571167,0.4667387306690216,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7891491055488586,0.3877802789211273,0.3725372850894928,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6345637440681458,0.1981712132692337,0.9199960827827454,284.9878234863281,284.95001220703125,298.7276306152344,292.80718994140625,299.4647521972656,297.0312805175781,284.9867553710937,1.0,0.6134511232376099,0.3544894754886627,0.3544894754886627,1.0,1.0,-3.057999610900879,0.7796422839164734,2.2783572673797607,0.092336893081665,0.9159737825393676,0.9159737825393676,0.0,215.2401580810547,217.0,49692.953125,0.0,2752.224609375,1.0,280.0412902832031,283.3299560546875,295.769287109375,298.9544982910156,293.1499938964844,293.1499938964844,279.75,34043.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730361461639404,1.0,0.0,0.0,3.612016439437866,3.612039804458618,8.705480922799325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.0166015625,0.0,1476.8333740234375,1895.4371337890625,0.0,3151.289306640625,0.8953588008880615,1.0,0.0,3.0,1.0,0.0
17863380,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7403246164321899,0.3219568729400635,0.2953680753707886,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8569790720939636,0.5086872577667236,0.4867059290409088,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9394289255142212,0.6626861095428467,0.4656479060649872,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.784160852432251,0.385205864906311,0.3704679608345032,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6301862597465515,0.1960164457559585,0.9116352796554564,284.89410400390625,284.95001220703125,298.7032165527344,292.7888488769531,299.4530029296875,297.0234069824219,284.89520263671875,1.0,0.6127824783325195,0.3551965355873108,0.3551965355873108,1.0,1.0,-3.037620782852173,0.7750889658927917,2.2625319957733154,0.092384323477745,0.8205013275146484,0.8205013275146484,0.0,218.4680938720703,220.0,49825.53125,0.0,2728.98779296875,1.0,279.7588195800781,283.2279052734375,295.8029479980469,299.064208984375,293.1499938964844,293.1499938964844,280.04998779296875,40144.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800688982009888,1.0,0.0,0.0,3.4315311908721924,3.431554079055786,7.857225341467711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.06494140625,0.0,1332.57861328125,1895.4371337890625,0.0,3217.226318359375,0.8605360984802246,1.0,0.0,3.0,1.0,0.0
17863440,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7403246164321899,0.3219568729400635,0.2953680753707886,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8569790720939636,0.5086872577667236,0.4867059290409088,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9394289255142212,0.6626861095428467,0.4656479060649872,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.784160852432251,0.385205864906311,0.3704679608345032,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6301862597465515,0.1960164457559585,0.9116352796554564,284.89410400390625,284.95001220703125,298.7032165527344,292.7888488769531,299.4530029296875,297.0234069824219,284.89520263671875,1.0,0.6127824783325195,0.3551965355873108,0.3551965355873108,1.0,1.0,-3.037620782852173,0.7750889658927917,2.2625319957733154,0.092384323477745,0.8205013275146484,0.8205013275146484,0.0,218.4680938720703,220.0,49825.53125,0.0,2728.98779296875,1.0,279.7588195800781,283.2279052734375,295.8029479980469,299.064208984375,293.1499938964844,293.1499938964844,280.04998779296875,40144.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800688982009888,1.0,0.0,0.0,3.4315311908721924,3.431554079055786,7.857225341467711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.06494140625,0.0,1332.57861328125,1895.4371337890625,0.0,3217.226318359375,0.8605360984802246,1.0,0.0,3.0,1.0,0.0
17863500,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7380599975585938,0.3208726048469543,0.2942797839641571,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.854324996471405,0.5070831775665283,0.4850735962390899,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9367903470993042,0.6621319055557251,0.4651030898094177,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7817503213882446,0.3841639459133148,0.3694087862968445,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6280385851860046,0.1950540542602539,0.9072957634925842,285.0045471191406,284.95001220703125,298.69024658203125,292.7792053222656,299.44903564453125,297.0222473144531,285.0062866210937,1.0,0.6124029755592346,0.355550080537796,0.355550080537796,1.0,1.0,-3.027200222015381,0.7727335095405579,2.254466772079468,0.0922718942165374,0.8935009241104126,0.8935009241104126,0.0,220.0049743652344,220.0,48917.3125,0.0,2716.607177734375,1.0,279.9962463378906,283.35577392578125,295.7330627441406,298.8373413085937,293.1499938964844,293.1499938964844,280.04998779296875,34729.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722596764564514,1.0,0.0,0.0,3.473318576812744,3.473340511322021,8.049752295846702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.6025390625,0.0,1336.2955322265625,1895.4371337890625,0.0,3144.0068359375,0.8669658303260803,1.0,0.0,3.0,1.0,0.0
17863560,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.736283540725708,0.3198922574520111,0.2934625744819641,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8521792888641357,0.5055945515632629,0.4837363660335541,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9347962141036988,0.6616804003715515,0.4648580849170685,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7798216342926025,0.3832197189331054,0.3685770034790039,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6262474060058594,0.1941654533147812,0.9035481810569764,284.9888610839844,284.95001220703125,298.6768493652344,292.7692565917969,299.4458923339844,297.0223083496094,284.987060546875,1.0,0.6121208071708679,0.3559208214282989,0.3559208214282989,1.0,1.0,-3.0188090801239014,0.7710659503936768,2.2477431297302246,0.0924277976155281,0.8993407487869263,0.8993407487869263,0.0,221.27468872070312,223.0,48876.5390625,0.0,2706.8427734375,1.0,280.0412902832031,283.3441162109375,295.7304382324219,298.86492919921875,293.1499938964844,293.1499938964844,279.75,33797.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684402108192444,1.0,0.0,0.0,3.5383894443511963,3.538412094116211,8.354194278581417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.39599609375,0.0,1396.5284423828125,1895.4371337890625,0.0,3108.178466796875,0.8784414529800415,1.0,0.0,3.0,1.0,0.0
17863620,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.731720507144928,0.3169957399368286,0.2912319302558899,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8468835353851318,0.50164395570755,0.4804228544235229,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.929236888885498,0.6591948866844177,0.4635356366634369,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7749651670455933,0.3805401623249054,0.3664146959781647,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6219226121902466,0.1919705122709274,0.8950049877166748,284.8994140625,284.95001220703125,298.64862060546875,292.7485046386719,299.433349609375,297.0146789550781,284.900146484375,1.0,0.6114165782928467,0.3566623330116272,0.3566623330116272,1.0,1.0,-2.997692584991455,0.7663172483444214,2.2313754558563232,0.0924165546894073,0.8091717958450317,0.8091717958450317,0.0,224.5361328125,211.0,48967.8828125,0.0,2682.763916015625,1.0,279.759521484375,283.2474365234375,295.762939453125,298.9715270996094,293.1499938964844,293.1499938964844,280.04998779296875,39974.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756016492843628,1.0,0.0,0.0,3.355011224746704,3.355033159255981,7.5107141128683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.59716796875,0.0,1256.40966796875,1895.4371337890625,0.0,3175.348388671875,0.8436529636383057,1.0,0.0,3.0,1.0,0.0
17863680,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.731720507144928,0.3169957399368286,0.2912319302558899,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8468835353851318,0.50164395570755,0.4804228544235229,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.929236888885498,0.6591948866844177,0.4635356366634369,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7749651670455933,0.3805401623249054,0.3664146959781647,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6219226121902466,0.1919705122709274,0.8950049877166748,284.8994140625,284.95001220703125,298.64862060546875,292.7485046386719,299.433349609375,297.0146789550781,284.900146484375,1.0,0.6114165782928467,0.3566623330116272,0.3566623330116272,1.0,1.0,-2.997692584991455,0.7663172483444214,2.2313754558563232,0.0924165546894073,0.8091717958450317,0.8091717958450317,0.0,224.5361328125,211.0,48967.8828125,0.0,2682.763916015625,1.0,279.759521484375,283.2474365234375,295.762939453125,298.9715270996094,293.1499938964844,293.1499938964844,280.04998779296875,39974.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756016492843628,1.0,0.0,0.0,3.355011224746704,3.355033159255981,7.5107141128683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.59716796875,0.0,1256.40966796875,1895.4371337890625,0.0,3175.348388671875,0.8436529636383057,1.0,0.0,3.0,1.0,0.0
17863740,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7319406270980835,0.3148628175258636,0.2890393733978271,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8473291397094727,0.4984484910964966,0.4771247804164886,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9313174486160278,0.657696545124054,0.4622449576854706,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7755762338638306,0.3784044981002807,0.364147424697876,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6215087175369263,0.1900748908519745,0.8855432271957397,284.9838562011719,284.95001220703125,298.6186218261719,292.7266845703125,299.4248352050781,297.0131530761719,284.982666015625,1.0,0.606332004070282,0.3574038445949554,0.3574038445949554,1.0,1.0,-2.9754393100738525,0.7611787915229797,2.2142605781555176,0.0921380072832107,0.8807860016822815,0.8807860016822815,0.0,220.8519897460937,199.0,48015.90625,0.0,2621.50146484375,1.0,280.0399475097656,283.35528564453125,295.68865966796875,298.7716369628906,293.1499938964844,293.1499938964844,280.3500061035156,33960.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640628457069397,1.0,0.0,0.0,3.4619336128234863,3.461955547332764,7.99706754150975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.732421875,0.0,1319.3511962890625,1895.4371337890625,0.0,3067.114501953125,0.8615734577178955,1.0,0.0,3.0,1.0,0.0
17863800,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7319406270980835,0.3148628175258636,0.2890393733978271,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8473291397094727,0.4984484910964966,0.4771247804164886,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9313174486160278,0.657696545124054,0.4622449576854706,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7755762338638306,0.3784044981002807,0.364147424697876,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6215087175369263,0.1900748908519745,0.8855432271957397,284.9838562011719,284.95001220703125,298.6186218261719,292.7266845703125,299.4248352050781,297.0131530761719,284.982666015625,1.0,0.606332004070282,0.3574038445949554,0.3574038445949554,1.0,1.0,-2.9754393100738525,0.7611787915229797,2.2142605781555176,0.0921380072832107,0.8807860016822815,0.8807860016822815,0.0,220.8519897460937,199.0,48015.90625,0.0,2621.50146484375,1.0,280.0399475097656,283.35528564453125,295.68865966796875,298.7716369628906,293.1499938964844,293.1499938964844,280.3500061035156,33960.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640628457069397,1.0,0.0,0.0,3.4619336128234863,3.461955547332764,7.99706754150975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.732421875,0.0,1319.3511962890625,1895.4371337890625,0.0,3067.114501953125,0.8615734577178955,1.0,0.0,3.0,1.0,0.0
17863860,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.7342785000801086,0.3134599328041076,0.2875190079212188,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8502417206764221,0.49624964594841,0.4747791588306427,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.93629789352417,0.6567721962928772,0.4613885581493377,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7785263061523438,0.3769759833812713,0.3625361323356628,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.6230399012565613,0.1887934505939483,0.878620445728302,285.0613098144531,284.95001220703125,298.5946960449219,292.7094421386719,299.4196472167969,297.01397705078125,285.0579528808594,1.0,0.6011252403259277,0.3580253422260284,0.3580253422260284,1.0,1.0,-2.959502458572388,0.7577192783355713,2.2017831802368164,0.0921499282121658,0.9778634905815125,0.9778634905815125,0.0,215.215560913086,199.0,47260.2890625,0.0,2562.97900390625,1.0,280.32818603515625,283.4534912109375,295.6588134765625,298.6592712402344,293.1499938964844,293.1499938964844,280.3500061035156,30686.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547446131706238,1.0,0.0,0.0,3.617475032806397,3.617497682571411,8.731811931284028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.9013671875,0.0,1457.880126953125,1895.4371337890625,0.0,2979.728515625,0.8942037224769592,1.0,0.0,3.0,1.0,0.0
17863920,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7352913618087769,0.3129747211933136,0.2870624661445617,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.851489782333374,0.4955121576786041,0.4740651547908783,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9382858872413636,0.6563937067985535,0.4611380994319916,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7797741293907166,0.3764953017234802,0.3620483875274658,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6237556338310242,0.1883837431669235,0.8765050172805786,285.04071044921875,284.95001220703125,298.5869445800781,292.7038879394531,299.4178161621094,297.0140075683594,285.0372009277344,1.0,0.5993236899375916,0.3582216203212738,0.3582216203212738,1.0,1.0,-2.9546666145324707,0.7566878199577332,2.1979787349700928,0.09218779951334,0.9803656339645386,0.9803656339645386,0.0,213.12716674804688,187.0,47301.77734375,0.0,2543.42626953125,1.0,280.3407592773437,283.4354858398437,295.6708374023437,298.693115234375,293.1499938964844,293.1499938964844,280.04998779296875,31071.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544764518737793,1.0,0.0,0.0,3.6582868099212646,3.6583099365234375,8.92994535206526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.56103515625,0.0,1505.4443359375,1895.4371337890625,0.0,2977.21484375,0.9034901261329652,1.0,0.0,3.0,1.0,0.0
17863980,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7373377680778503,0.3114955127239227,0.2858491837978363,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8540984392166138,0.4934709966182709,0.4722798764705658,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.942371666431427,0.6548557281494141,0.46029132604599,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7823781967163086,0.3751025795936584,0.3608062863349914,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6252328753471375,0.1873185187578201,0.8715357184410095,284.8747863769531,284.95001220703125,298.5700988769531,292.6918640136719,299.411376953125,297.010986328125,284.86767578125,1.0,0.5951991081237793,0.3586406111717224,0.3586406111717224,1.0,1.0,-2.942584991455078,0.7539071440696716,2.1886777877807617,0.0921374782919883,0.8738912343978882,0.8738912343978882,0.0,208.5915069580078,187.0,48183.91796875,0.0,2498.2529296875,1.0,280.09478759765625,283.2547912597656,295.7352905273437,298.9183654785156,293.1499938964844,293.1499938964844,280.04998779296875,35774.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629474639892578,1.0,0.0,0.0,3.657833814620972,3.657857894897461,8.927734143071575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.82373046875,0.0,1540.2105712890625,1895.4371337890625,0.0,3056.651123046875,0.9045188426971436,1.0,0.0,3.0,1.0,0.0
17864040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7389306426048279,0.3098594844341278,0.2842916250228882,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8562843799591064,0.4912681877613067,0.4701279103755951,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9457685947418212,0.653003990650177,0.458968311548233,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7845514416694641,0.3735512793064117,0.3592601418495178,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.6263870596885681,0.1861628144979477,0.8658676743507385,284.87176513671875,284.95001220703125,298.5536804199219,292.6802062988281,299.4038391113281,297.0064392089844,284.8739318847656,1.0,0.5908830761909485,0.3590393662452698,0.3590393662452698,1.0,1.0,-2.927868127822876,0.750208854675293,2.177659273147583,0.091721661388874,0.8444121479988098,0.8444121479988098,0.0,204.2979431152344,175.0,47717.38671875,0.0,2449.835205078125,1.0,280.0574035644531,283.2652587890625,295.71685791015625,298.8496398925781,293.1499938964844,293.1499938964844,280.3500061035156,39374.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665580153465271,1.0,0.0,0.0,3.5515565872192383,3.5515801906585693,8.416485570705845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.240234375,0.0,1450.949462890625,1895.4371337890625,0.0,3090.521240234375,0.8855646252632141,1.0,0.0,3.0,1.0,0.0
17864100,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7411380410194397,0.3086490035057068,0.2828116118907928,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8591809868812561,0.4894738495349884,0.4680270552635193,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9500390291213988,0.6518185138702393,0.4577455520629883,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7873827815055847,0.3723070621490478,0.3577327132225036,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6279674768447876,0.1851474493741989,0.8600627183914185,284.99322509765625,284.95001220703125,298.5364685058594,292.6680603027344,299.3983459472656,297.0048828125,284.9960021972656,1.0,0.5862413644790649,0.3594482541084289,0.3594482541084289,1.0,1.0,-2.9132750034332275,0.746572732925415,2.1667022705078125,0.091225728392601,0.9192559719085692,0.9192559719085692,0.0,199.4131622314453,175.0,46708.0390625,0.0,2399.14501953125,1.0,280.299072265625,283.4053955078125,295.6352844238281,298.609619140625,293.1499938964844,293.1499938964844,280.3500061035156,34695.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596293330192566,1.0,0.0,0.0,3.584644079208374,3.584667205810547,8.574037337893969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.6103515625,0.0,1452.0772705078125,1895.4371337890625,0.0,3025.52880859375,0.8915843963623047,1.0,0.0,3.0,1.0,0.0
17864160,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7443230748176575,0.3076474964618683,0.2816831767559051,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8631500005722046,0.4878958463668823,0.4663001000881195,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9555454850196838,0.650926947593689,0.4569419622421264,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7912192940711975,0.3712412416934967,0.3564894199371338,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6302632093429565,0.184246227145195,0.8549322485923767,284.9828491210937,284.95001220703125,298.5188903808594,292.6557312011719,299.3941955566406,297.0050964355469,284.9808349609375,1.0,0.5815470218658447,0.3599298894405365,0.3599298894405365,1.0,1.0,-2.9012129306793213,0.7439296245574951,2.1572835445404053,0.0911785513162612,0.9261239767074584,0.9261239767074584,0.0,193.9534912109375,163.0,46601.453125,0.0,2350.552978515625,1.0,280.3422241210937,283.3977966308594,295.62335205078125,298.6238098144531,293.1499938964844,293.1499938964844,280.04998779296875,33815.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560828566551208,1.0,0.0,0.0,3.647066593170166,3.647090196609497,8.87525118287158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.73046875,0.0,1513.57763671875,1895.4371337890625,0.0,2992.2734375,0.9028278589248656,1.0,0.0,3.0,1.0,0.0
17864220,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7506020069122314,0.3047730326652527,0.2789443433284759,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8711480498313904,0.4838280081748962,0.4623206555843353,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9659554362297058,0.647684633731842,0.4546752870082855,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7988792657852173,0.3683977127075195,0.3536093533039093,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6348614692687988,0.1820812970399856,0.8438758850097656,284.8802185058594,284.95001220703125,298.4826965332031,292.63055419921875,299.38201904296875,297.0007629394531,284.8821105957031,1.0,0.5717179179191589,0.3608931303024292,0.3608931303024292,1.0,1.0,-2.873669147491455,0.7375118732452393,2.136157274246216,0.0908445417881012,0.8167548775672913,0.8167548775672913,0.0,183.20411682128903,151.0,46608.9375,0.0,2249.393798828125,1.0,280.0586242675781,283.29327392578125,295.64678955078125,298.7134704589844,293.1499938964844,293.1499938964844,280.3500061035156,40913.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636865615844727,1.0,0.0,0.0,3.44128942489624,3.441312313079834,7.901976459834259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.33837890625,0.0,1347.789306640625,1895.4371337890625,0.0,3063.58447265625,0.8633235096931458,1.0,0.0,3.0,1.0,0.0
17864280,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7506020069122314,0.3047730326652527,0.2789443433284759,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8711480498313904,0.4838280081748962,0.4623206555843353,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9659554362297058,0.647684633731842,0.4546752870082855,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7988792657852173,0.3683977127075195,0.3536093533039093,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6348614692687988,0.1820812970399856,0.8438758850097656,284.8802185058594,284.95001220703125,298.4826965332031,292.63055419921875,299.38201904296875,297.0007629394531,284.8821105957031,1.0,0.5717179179191589,0.3608931303024292,0.3608931303024292,1.0,1.0,-2.873669147491455,0.7375118732452393,2.136157274246216,0.0908445417881012,0.8167548775672913,0.8167548775672913,0.0,183.20411682128903,151.0,46608.9375,0.0,2249.393798828125,1.0,280.0586242675781,283.29327392578125,295.64678955078125,298.7134704589844,293.1499938964844,293.1499938964844,280.3500061035156,40913.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636865615844727,1.0,0.0,0.0,3.44128942489624,3.441312313079834,7.901976459834259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.33837890625,0.0,1347.789306640625,1895.4371337890625,0.0,3063.58447265625,0.8633235096931458,1.0,0.0,3.0,1.0,0.0
17864340,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7589316964149475,0.3027752935886383,0.2765468657016754,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8814622163772583,0.4806459248065948,0.4586858451366424,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9779117703437804,0.6457463502883911,0.4527863264083862,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8085065484046936,0.3662300109863281,0.3509677648544311,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6409456133842468,0.1802748441696167,0.8332787752151489,284.9830017089844,284.95001220703125,298.4451599121094,292.6047668457031,299.373291015625,297.00146484375,284.98175048828125,1.0,0.5615819096565247,0.3618564009666443,0.3618564009666443,1.0,1.0,-2.8482298851013184,0.7317418456077576,2.116487979888916,0.0905417874455452,0.8952556252479553,0.8952556252479553,0.0,171.67037963867188,139.0,45529.82421875,0.0,2149.743408203125,1.0,280.3406677246094,283.4178161621094,295.560546875,298.4927062988281,293.1499938964844,293.1499938964844,280.6499938964844,34176.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506431579589844,1.0,0.0,0.0,3.536719799041748,3.5367424488067627,8.346311801687989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.45654296875,0.0,1397.5350341796875,1895.4371337890625,0.0,2941.295166015625,0.8785191774368286,1.0,0.0,3.0,1.0,0.0
17864400,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7589316964149475,0.3027752935886383,0.2765468657016754,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8814622163772583,0.4806459248065948,0.4586858451366424,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9779117703437804,0.6457463502883911,0.4527863264083862,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8085065484046936,0.3662300109863281,0.3509677648544311,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.6409456133842468,0.1802748441696167,0.8332787752151489,284.9830017089844,284.95001220703125,298.4451599121094,292.6047668457031,299.373291015625,297.00146484375,284.98175048828125,1.0,0.5615819096565247,0.3618564009666443,0.3618564009666443,1.0,1.0,-2.8482298851013184,0.7317418456077576,2.116487979888916,0.0905417874455452,0.8952556252479553,0.8952556252479553,0.0,171.67037963867188,139.0,45529.82421875,0.0,2149.743408203125,1.0,280.3406677246094,283.4178161621094,295.560546875,298.4927062988281,293.1499938964844,293.1499938964844,280.6499938964844,34176.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506431579589844,1.0,0.0,0.0,3.536719799041748,3.5367424488067627,8.346311801687989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.45654296875,0.0,1397.5350341796875,1895.4371337890625,0.0,2941.295166015625,0.8785191774368286,1.0,0.0,3.0,1.0,0.0
17864460,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7696030735969543,0.3010516762733459,0.2745549976825714,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8943302631378174,0.4777769148349762,0.4555125534534454,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.990777850151062,0.6441389918327332,0.4513290226459503,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8197155594825745,0.3643373548984527,0.3487091660499573,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.6489163637161255,0.1786883473396301,0.8239083290100098,285.0546875,284.95001220703125,298.4063720703125,292.5784606933594,299.3660583496094,297.0043640136719,285.05145263671875,1.0,0.5514655113220215,0.3629151880741119,0.3629151880741119,1.0,1.0,-2.826291799545288,0.7273107767105103,2.0989809036254883,0.0909087136387825,1.0,1.0,0.0,159.7095947265625,127.0,44686.28515625,0.0,2055.412109375,1.0,280.641357421875,283.5118408203125,295.53778076171875,298.4008483886719,293.1499938964844,293.1499938964844,280.3500061035156,31297.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393574357032776,1.0,0.0,0.0,3.725375175476074,3.725399017333984,9.260476190320331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.13720703125,0.0,1582.74169921875,1895.4371337890625,0.0,2835.712158203125,0.9186638593673706,1.0,0.0,3.0,1.0,0.0
17864520,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7696030735969543,0.3010516762733459,0.2745549976825714,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8943302631378174,0.4777769148349762,0.4555125534534454,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.990777850151062,0.6441389918327332,0.4513290226459503,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8197155594825745,0.3643373548984527,0.3487091660499573,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.6489163637161255,0.1786883473396301,0.8239083290100098,285.0546875,284.95001220703125,298.4063720703125,292.5784606933594,299.3660583496094,297.0043640136719,285.05145263671875,1.0,0.5514655113220215,0.3629151880741119,0.3629151880741119,1.0,1.0,-2.826291799545288,0.7273107767105103,2.0989809036254883,0.0909087136387825,1.0,1.0,0.0,159.7095947265625,127.0,44686.28515625,0.0,2055.412109375,1.0,280.641357421875,283.5118408203125,295.53778076171875,298.4008483886719,293.1499938964844,293.1499938964844,280.3500061035156,31297.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393574357032776,1.0,0.0,0.0,3.725375175476074,3.725399017333984,9.260476190320331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.13720703125,0.0,1582.74169921875,1895.4371337890625,0.0,2835.712158203125,0.9186638593673706,1.0,0.0,3.0,1.0,0.0
17864580,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7793613076210022,0.2980274558067322,0.271833211183548,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9063008427619934,0.4735431671142578,0.4515466094017029,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6404688954353333,0.4467338919639587,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8297222852706909,0.3613665103912353,0.3458501994609833,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6564061045646667,0.1765400022268295,0.8133402466773987,284.8663635253906,284.95001220703125,298.366455078125,292.5517272949219,299.35357666015625,297.0010070800781,284.8672790527344,1.0,0.5408919453620911,0.3639739453792572,0.3639739453792572,1.0,1.0,-2.796637773513794,0.7202800512313843,2.07635760307312,0.0907668992877006,0.8619474768638611,0.8619474768638611,0.0,148.94021606445312,115.0,45183.921875,0.0,1955.7916259765625,1.0,280.3576354980469,283.3213195800781,295.5882568359375,298.56365966796875,293.1499938964844,293.1499938964844,280.6499938964844,38980.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516448736190796,1.0,0.0,0.0,3.6418204307556152,3.641844987869263,8.849737014315906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.6103515625,0.0,1546.3375244140625,1895.4371337890625,0.0,2950.67919921875,0.905246078968048,1.0,0.0,3.0,1.0,0.0
17864640,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7793613076210022,0.2980274558067322,0.271833211183548,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9063008427619934,0.4735431671142578,0.4515466094017029,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.6404688954353333,0.4467338919639587,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8297222852706909,0.3613665103912353,0.3458501994609833,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6564061045646667,0.1765400022268295,0.8133402466773987,284.8663635253906,284.95001220703125,298.366455078125,292.5517272949219,299.35357666015625,297.0010070800781,284.8672790527344,1.0,0.5408919453620911,0.3639739453792572,0.3639739453792572,1.0,1.0,-2.796637773513794,0.7202800512313843,2.07635760307312,0.0907668992877006,0.8619474768638611,0.8619474768638611,0.0,148.94021606445312,115.0,45183.921875,0.0,1955.7916259765625,1.0,280.3576354980469,283.3213195800781,295.5882568359375,298.56365966796875,293.1499938964844,293.1499938964844,280.6499938964844,38980.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516448736190796,1.0,0.0,0.0,3.6418204307556152,3.641844987869263,8.849737014315906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.6103515625,0.0,1546.3375244140625,1895.4371337890625,0.0,2950.67919921875,0.905246078968048,1.0,0.0,3.0,1.0,0.0
17864700,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7830736637115479,0.2967686951160431,0.2703564167022705,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9111678004264832,0.4716658592224121,0.4494145810604095,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.6398876905441284,0.4383180141448974,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8335606455802917,0.360032320022583,0.3442838191986084,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6591625213623047,0.1754967719316482,0.8076168894767761,284.9869384765625,284.95001220703125,298.3460693359375,292.5382385253906,299.347412109375,296.9999389648437,284.9904479980469,1.0,0.5350095629692078,0.3645033538341522,0.3645033538341522,1.0,1.0,-2.7734057903289795,0.7139754295349121,2.0594303607940674,0.0896344929933548,0.933461368083954,0.933461368083954,0.0,144.37124633789062,115.0,43999.03125,0.0,1897.4349365234373,1.0,280.6011962890625,283.4652709960937,295.5025939941406,298.3163757324219,293.1499938964844,293.1499938964844,280.6499938964844,35066.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443377614021301,1.0,0.0,0.0,3.66077733039856,3.660801410675049,8.942108706833096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.7080078125,0.0,1538.186767578125,1895.4371337890625,0.0,2882.268798828125,0.9088191986083984,1.0,0.0,3.0,1.0,0.0
