time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.78795325756073,0.2957330346107483,0.269225001335144,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9175474047660828,0.4700241088867187,0.447654664516449,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9990000128746032,0.6406763195991516,0.4286350905895233,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8384202122688293,0.3588794469833374,0.342993289232254,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6627969741821289,0.174565240740776,0.802520215511322,284.97564697265625,284.95001220703125,298.325439453125,292.524658203125,299.3426818847656,297.0008544921875,284.9728088378906,1.0,0.5289153456687927,0.3651053607463836,0.3651053607463836,1.0,1.0,-2.750617504119873,0.7079669833183289,2.0426506996154785,0.0886833667755127,0.937827467918396,0.937827467918396,0.0,139.43069458007812,103.0,43714.70703125,0.0,1838.881103515625,1.0,280.642822265625,283.4569396972656,295.4862670898437,298.31744384765625,293.1499938964844,293.1499938964844,280.3500061035156,34206.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400211930274963,1.0,0.0,0.0,3.715553760528565,3.715578079223633,9.211713063450588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.60595703125,0.0,1593.6715087890625,1895.4371337890625,0.0,2841.9130859375,0.9184662103652954,1.0,0.0,3.0,1.0,0.0
17864820,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7982474565505981,0.292788952589035,0.2664839625358581,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9315598011016846,0.4658469259738922,0.4436295926570892,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9990000128746032,0.6434035301208496,0.4085229635238647,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.848942756652832,0.3558359146118164,0.3399956226348877,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.6707333326339722,0.1723298877477646,0.7914561033248901,284.8569641113281,284.95001220703125,298.2834777832031,292.497314453125,299.3335266113281,297.00341796875,284.8603210449219,1.0,0.5160322785377502,0.3663094043731689,0.3663094043731689,1.0,1.0,-2.701424360275269,0.6946883797645569,2.0067358016967773,0.0864079743623733,0.8060762286186218,0.8060762286186218,0.0,129.42263793945312,91.0,43252.71875,0.0,1718.4892578125,1.0,280.357666015625,283.347900390625,295.5042724609375,298.3739929199219,293.1499938964844,293.1499938964844,280.6499938964844,42777.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459066152572632,1.0,0.0,0.0,3.45154881477356,3.4515721797943115,7.949161613396427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.31787109375,0.0,1371.3367919921875,1895.4371337890625,0.0,2896.947509765625,0.8670490384101868,1.0,0.0,3.0,1.0,0.0
17864880,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7982474565505981,0.292788952589035,0.2664839625358581,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9315598011016846,0.4658469259738922,0.4436295926570892,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9990000128746032,0.6434035301208496,0.4085229635238647,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.848942756652832,0.3558359146118164,0.3399956226348877,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.6707333326339722,0.1723298877477646,0.7914561033248901,284.8569641113281,284.95001220703125,298.2834777832031,292.497314453125,299.3335266113281,297.00341796875,284.8603210449219,1.0,0.5160322785377502,0.3663094043731689,0.3663094043731689,1.0,1.0,-2.701424360275269,0.6946883797645569,2.0067358016967773,0.0864079743623733,0.8060762286186218,0.8060762286186218,0.0,129.42263793945312,91.0,43252.71875,0.0,1718.4892578125,1.0,280.357666015625,283.347900390625,295.5042724609375,298.3739929199219,293.1499938964844,293.1499938964844,280.6499938964844,42777.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459066152572632,1.0,0.0,0.0,3.45154881477356,3.4515721797943115,7.949161613396427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.31787109375,0.0,1371.3367919921875,1895.4371337890625,0.0,2896.947509765625,0.8670490384101868,1.0,0.0,3.0,1.0,0.0
17864940,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8113464117050171,0.2907629311084747,0.264113575220108,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.949072241783142,0.4626396298408508,0.4400147199630737,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9990000128746032,0.6496503353118896,0.3858762383460998,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8625978827476501,0.3534857034683227,0.3372416198253631,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.6811385154724121,0.1704566031694412,0.780846118927002,284.9648132324219,284.95001220703125,298.2406005859375,292.4698181152344,299.3404235839844,297.0279235839844,284.9632568359375,1.0,0.5024185180664062,0.3675134479999542,0.3675134479999542,1.0,1.0,-2.650956869125366,0.6808779835700989,1.970078945159912,0.0837989822030067,0.8755775690078735,0.8755775690078735,0.0,118.8334732055664,94.0,41720.88671875,0.0,1597.619873046875,1.0,280.6405639648437,283.47967529296875,295.4049072265625,298.1133117675781,293.1499938964844,293.1499938964844,280.95001220703125,35270.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284657001495361,1.0,0.0,0.0,3.512124300003052,3.512146711349488,8.23062919153017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.95703125,0.0,1379.865966796875,1895.4371337890625,0.0,2734.167236328125,0.873753011226654,1.0,0.0,3.0,1.0,0.0
17865000,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8113464117050171,0.2907629311084747,0.264113575220108,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.949072241783142,0.4626396298408508,0.4400147199630737,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.9990000128746032,0.6496503353118896,0.3858762383460998,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8625978827476501,0.3534857034683227,0.3372416198253631,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.6811385154724121,0.1704566031694412,0.780846118927002,284.9648132324219,284.95001220703125,298.2406005859375,292.4698181152344,299.3404235839844,297.0279235839844,284.9632568359375,1.0,0.5024185180664062,0.3675134479999542,0.3675134479999542,1.0,1.0,-2.650956869125366,0.6808779835700989,1.970078945159912,0.0837989822030067,0.8755775690078735,0.8755775690078735,0.0,118.8334732055664,94.0,41720.88671875,0.0,1597.619873046875,1.0,280.6405639648437,283.47967529296875,295.4049072265625,298.1133117675781,293.1499938964844,293.1499938964844,280.95001220703125,35270.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284657001495361,1.0,0.0,0.0,3.512124300003052,3.512146711349488,8.23062919153017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.95703125,0.0,1379.865966796875,1895.4371337890625,0.0,2734.167236328125,0.873753011226654,1.0,0.0,3.0,1.0,0.0
17865060,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8185558915138245,0.2893290519714355,0.2625851035118103,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9586586356163024,0.4602898359298706,0.4375308752059936,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9990000128746032,0.655659019947052,0.3731745779514313,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8706825971603394,0.3517930805683136,0.3353866636753082,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.6870618462562561,0.1691396534442901,0.7737334966659546,285.05584716796875,284.95001220703125,298.2039489746094,292.4466857910156,299.35595703125,297.0609130859375,285.052490234375,1.0,0.4948557317256927,0.3689563274383545,0.3689563274383545,1.0,1.0,-2.6200788021087646,0.6740632653236389,1.946015477180481,0.0836404636502265,0.9813777208328248,0.9813777208328248,0.0,113.03238677978516,94.0,40688.19140625,0.0,1528.74609375,1.0,280.93414306640625,283.5917358398437,295.3697204589844,297.9788513183594,293.1499938964844,293.1499938964844,280.95001220703125,31272.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813210666179657,1.0,0.0,0.0,3.662901163101196,3.662924528121948,8.952487178248703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.998046875,0.0,1512.0732421875,1895.4371337890625,0.0,2592.790771484375,0.9048352241516112,1.0,0.0,3.0,1.0,0.0
17865120,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8195357322692871,0.2890253365039825,0.2623230218887329,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9599398374557496,0.459816575050354,0.4370957314968109,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9990000128746032,0.6566349864006042,0.3713861107826233,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8718113303184509,0.3514536023139953,0.3350673317909241,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.6878593564033508,0.1688906848430633,0.7725358605384827,285.0438842773437,284.95001220703125,298.1968994140625,292.4422607421875,299.3582763671875,297.0663452148437,285.0404052734375,1.0,0.493700623512268,0.3692311346530914,0.3692311346530914,1.0,1.0,-2.6152682304382324,0.6731210947036743,1.942147135734558,0.0837554112076759,0.984127402305603,0.984127402305603,0.0,112.21420288085938,112.0,40681.58984375,0.0,1518.5286865234375,1.0,280.94110107421875,283.5810852050781,295.37890625,297.9978332519531,293.1499938964844,293.1499938964844,280.6499938964844,31460.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123143315315247,1.0,0.0,0.0,3.688108205795288,3.688131809234619,9.076128435481224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.94384765625,0.0,1541.662841796875,1895.4371337890625,0.0,2584.52197265625,0.9105525612831116,1.0,0.0,3.0,1.0,0.0
17865180,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8141631484031677,0.2861110270023346,0.2600858211517334,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9531362056732178,0.4557635486125946,0.4337093532085418,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.658845067024231,0.3759396970272064,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8661112189292908,0.3484619259834289,0.3326005637645721,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6823514699935913,0.1668715178966522,0.7645543217658997,284.8710327148437,284.95001220703125,298.1524963378906,292.4147033691406,299.3526611328125,297.07275390625,284.87420654296875,1.0,0.4933300018310547,0.3709488213062286,0.3709488213062286,1.0,1.0,-2.6014063358306885,0.6726391911506653,1.9287670850753784,0.0861144885420799,0.8476946949958801,0.8476946949958801,0.0,113.39738464355467,130.0,41238.5546875,0.0,1504.978759765625,1.0,280.6568908691406,283.40704345703125,295.4447937011719,298.1697692871094,293.1499938964844,293.1499938964844,280.95001220703125,39615.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232703804969788,1.0,0.0,0.0,3.5786986351013184,3.5787224769592285,8.545619039068697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.25341796875,0.0,1481.800048828125,1895.4371337890625,0.0,2685.893310546875,0.8916910886764526,1.0,0.0,3.0,1.0,0.0
17865240,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8141631484031677,0.2861110270023346,0.2600858211517334,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9531362056732178,0.4557635486125946,0.4337093532085418,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.658845067024231,0.3759396970272064,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8661112189292908,0.3484619259834289,0.3326005637645721,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.6823514699935913,0.1668715178966522,0.7645543217658997,284.8710327148437,284.95001220703125,298.1524963378906,292.4147033691406,299.3526611328125,297.07275390625,284.87420654296875,1.0,0.4933300018310547,0.3709488213062286,0.3709488213062286,1.0,1.0,-2.6014063358306885,0.6726391911506653,1.9287670850753784,0.0861144885420799,0.8476946949958801,0.8476946949958801,0.0,113.39738464355467,130.0,41238.5546875,0.0,1504.978759765625,1.0,280.6568908691406,283.40704345703125,295.4447937011719,298.1697692871094,293.1499938964844,293.1499938964844,280.95001220703125,39615.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232703804969788,1.0,0.0,0.0,3.5786986351013184,3.5787224769592285,8.545619039068697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.25341796875,0.0,1481.800048828125,1895.4371337890625,0.0,2685.893310546875,0.8916910886764526,1.0,0.0,3.0,1.0,0.0
17865300,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8076770305633545,0.2849310338497162,0.2589233517646789,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9446830153465272,0.4539921283721924,0.4319321513175964,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.6583446860313416,0.3835179209709167,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8592960238456726,0.3471598327159881,0.3313088715076446,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6762145161628723,0.1658916175365448,0.7603639960289001,285.0088806152344,284.95001220703125,298.13006591796875,292.4009704589844,299.3448486328125,297.0689392089844,285.0148620605469,1.0,0.4952857196331024,0.3718076646327972,0.3718076646327972,1.0,1.0,-2.600384473800659,0.6743704676628113,1.9260139465332031,0.0879775136709213,0.9349837899208068,0.9349837899208068,0.0,116.1788330078125,130.0,40423.640625,0.0,1515.9215087890625,1.0,280.8996887207031,283.561279296875,295.3616638183594,297.943115234375,293.1499938964844,293.1499938964844,280.95001220703125,34483.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157180547714233,1.0,0.0,0.0,3.6158759593963614,3.615899562835693,8.724094300305296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.17431640625,0.0,1484.29638671875,1895.4371337890625,0.0,2615.946533203125,0.8986707925796509,1.0,0.0,3.0,1.0,0.0
17865360,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8001616597175598,0.2839451730251312,0.2581343948841095,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9347875118255616,0.4524323940277099,0.4305592775344848,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.6569806933403015,0.392969012260437,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8516935706138611,0.3460412919521332,0.3303496241569519,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.6693691611289978,0.1649926304817199,0.7569156289100647,285.0155334472656,284.95001220703125,298.10748291015625,292.38726806640625,299.3352355957031,297.0629577636719,285.0140686035156,1.0,0.4984243512153625,0.3724372982978821,0.3724372982978821,1.0,1.0,-2.6038405895233154,0.6770917177200317,1.926748752593994,0.0898581072688102,0.9618861079216005,0.9618861079216005,0.0,119.8899154663086,148.0,40541.9453125,0.0,1537.0772705078125,1.0,280.94244384765625,283.5615234375,295.3528747558594,297.9714660644531,293.1499938964844,293.1499938964844,280.6499938964844,32857.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121538162231445,1.0,0.0,0.0,3.701535940170288,3.701560020446777,9.142337376033538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.56640625,0.0,1567.419189453125,1895.4371337890625,0.0,2583.041748046875,0.9145992994308472,1.0,0.0,3.0,1.0,0.0
17865420,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7811745405197144,0.2809340357780456,0.2560841739177704,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.910033881664276,0.4482036232948303,0.4272912144660949,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.6496631503105164,0.4181413054466247,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8332892060279846,0.3429759740829468,0.3280927538871765,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6529520153999329,0.1626872271299362,0.7491926550865173,284.88104248046875,284.95001220703125,298.0619201660156,292.36004638671875,299.2969970703125,297.0253295898437,284.884765625,1.0,0.507217526435852,0.3736965358257293,0.3736965358257293,1.0,1.0,-2.615701913833618,0.6841364502906799,1.9315654039382928,0.0942510366439819,0.8456284999847412,0.8456284999847412,0.0,130.30081176757812,151.0,41282.44921875,0.0,1599.7305908203125,1.0,280.6571960449219,283.41961669921875,295.3982849121094,298.1239013671875,293.1499938964844,293.1499938964844,280.95001220703125,39904.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243564963340759,1.0,0.0,0.0,3.5662853717803955,3.5663092136383057,8.486438787258521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.79345703125,0.0,1470.55712890625,1895.4371337890625,0.0,2695.975341796875,0.889659583568573,1.0,0.0,3.0,1.0,0.0
17865480,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7811745405197144,0.2809340357780456,0.2560841739177704,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.910033881664276,0.4482036232948303,0.4272912144660949,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.6496631503105164,0.4181413054466247,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8332892060279846,0.3429759740829468,0.3280927538871765,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6529520153999329,0.1626872271299362,0.7491926550865173,284.88104248046875,284.95001220703125,298.0619201660156,292.36004638671875,299.2969970703125,297.0253295898437,284.884765625,1.0,0.507217526435852,0.3736965358257293,0.3736965358257293,1.0,1.0,-2.615701913833618,0.6841364502906799,1.9315654039382928,0.0942510366439819,0.8456284999847412,0.8456284999847412,0.0,130.30081176757812,151.0,41282.44921875,0.0,1599.7305908203125,1.0,280.6571960449219,283.41961669921875,295.3982849121094,298.1239013671875,293.1499938964844,293.1499938964844,280.95001220703125,39904.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243564963340759,1.0,0.0,0.0,3.5662853717803955,3.5663092136383057,8.486438787258521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.79345703125,0.0,1470.55712890625,1895.4371337890625,0.0,2695.975341796875,0.889659583568573,1.0,0.0,3.0,1.0,0.0
17865540,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7671133875846863,0.2786043584346771,0.254084825515747,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.893153190612793,0.4446240365505218,0.4240181744098663,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.6404253840446472,0.4377744793891907,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8197015523910522,0.3404285013675689,0.3258287012577057,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6407794952392578,0.1605204343795776,0.7406122088432312,285.0206298828125,284.95001220703125,298.015869140625,292.33306884765625,299.2663269042969,296.9981689453125,285.0194091796875,1.0,0.513089120388031,0.374955803155899,0.374955803155899,1.0,1.0,-2.6199371814727783,0.6886017918586731,1.93133544921875,0.0979258939623832,0.962672233581543,0.962672233581543,0.0,138.68795776367188,154.0,40648.10546875,0.0,1643.072998046875,1.0,280.9418029785156,283.5692138671875,295.3046264648437,297.9297180175781,293.1499938964844,293.1499938964844,280.6499938964844,32816.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142715692520142,1.0,0.0,0.0,3.698952436447144,3.698976516723633,9.129580007538608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.47021484375,0.0,1564.1785888671875,1895.4371337890625,0.0,2602.583984375,0.9141122698783876,1.0,0.0,3.0,1.0,0.0
17865600,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7671133875846863,0.2786043584346771,0.254084825515747,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.893153190612793,0.4446240365505218,0.4240181744098663,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.6404253840446472,0.4377744793891907,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8197015523910522,0.3404285013675689,0.3258287012577057,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6407794952392578,0.1605204343795776,0.7406122088432312,285.0206298828125,284.95001220703125,298.015869140625,292.33306884765625,299.2663269042969,296.9981689453125,285.0194091796875,1.0,0.513089120388031,0.374955803155899,0.374955803155899,1.0,1.0,-2.6199371814727783,0.6886017918586731,1.93133544921875,0.0979258939623832,0.962672233581543,0.962672233581543,0.0,138.68795776367188,154.0,40648.10546875,0.0,1643.072998046875,1.0,280.9418029785156,283.5692138671875,295.3046264648437,297.9297180175781,293.1499938964844,293.1499938964844,280.6499938964844,32816.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142715692520142,1.0,0.0,0.0,3.698952436447144,3.698976516723633,9.129580007538608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.47021484375,0.0,1564.1785888671875,1895.4371337890625,0.0,2602.583984375,0.9141122698783876,1.0,0.0,3.0,1.0,0.0
17865660,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7535984516143799,0.2753742635250091,0.2518136203289032,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8769617676734924,0.4400855004787445,0.4204235672950744,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.991614043712616,0.6294125318527222,0.4425854980945587,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8058061599731445,0.3371388614177704,0.3233436346054077,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.62929368019104,0.1579786241054535,0.7315939664840698,284.87225341796875,284.95001220703125,297.969482421875,292.3064880371094,299.24725341796875,296.98846435546875,284.8744201660156,1.0,0.5166337490081787,0.3756751120090484,0.3756751120090484,1.0,1.0,-2.6049699783325195,0.6852641105651855,1.919705867767334,0.0983608812093734,0.8380365967750549,0.8380365967750549,0.0,147.0461883544922,157.0,41132.1484375,0.0,1659.0794677734375,1.0,280.6571960449219,283.4164733886719,295.3454895019531,298.07159423828125,293.1499938964844,293.1499938964844,280.95001220703125,40299.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266568779945374,1.0,0.0,0.0,3.558825969696045,3.558849811553955,8.450974746665452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.216796875,0.0,1465.4486083984375,1895.4371337890625,0.0,2717.346923828125,0.8880185484886169,1.0,0.0,3.0,1.0,0.0
17865720,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7535984516143799,0.2753742635250091,0.2518136203289032,296.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8769617676734924,0.4400855004787445,0.4204235672950744,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.991614043712616,0.6294125318527222,0.4425854980945587,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8058061599731445,0.3371388614177704,0.3233436346054077,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.62929368019104,0.1579786241054535,0.7315939664840698,284.87225341796875,284.95001220703125,297.969482421875,292.3064880371094,299.24725341796875,296.98846435546875,284.8744201660156,1.0,0.5166337490081787,0.3756751120090484,0.3756751120090484,1.0,1.0,-2.6049699783325195,0.6852641105651855,1.919705867767334,0.0983608812093734,0.8380365967750549,0.8380365967750549,0.0,147.0461883544922,157.0,41132.1484375,0.0,1659.0794677734375,1.0,280.6571960449219,283.4164733886719,295.3454895019531,298.07159423828125,293.1499938964844,293.1499938964844,280.95001220703125,40299.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266568779945374,1.0,0.0,0.0,3.558825969696045,3.558849811553955,8.450974746665452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.216796875,0.0,1465.4486083984375,1895.4371337890625,0.0,2717.346923828125,0.8880185484886169,1.0,0.0,3.0,1.0,0.0
17865780,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7425503134727478,0.2728238105773926,0.2495860010385513,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8635688424110413,0.436311811208725,0.4169190227985382,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9780991673469543,0.6233283281326294,0.4376765191555023,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7933764457702637,0.3343127965927124,0.3208061158657074,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6192713379859924,0.1555716097354889,0.7218561172485352,284.99432373046875,284.95001220703125,297.9228210449219,292.2803649902344,299.232177734375,296.98486328125,284.99249267578125,1.0,0.5178940296173096,0.3763944506645202,0.3763944506645202,1.0,1.0,-2.577336072921753,0.6775872111320496,1.899748921394348,0.0967614874243736,0.9310548901557922,0.9310548901557922,0.0,154.10081481933594,160.0,39987.25,0.0,1651.4453125,1.0,280.94158935546875,283.5579833984375,295.2400817871094,297.8354797363281,293.1499938964844,293.1499938964844,280.6499938964844,33754.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142189383506775,1.0,0.0,0.0,3.654320478439331,3.654344081878662,8.910591873245721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.70654296875,0.0,1521.15576171875,1895.4371337890625,0.0,2602.09814453125,0.9046022891998292,1.0,0.0,3.0,1.0,0.0
17865840,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7425503134727478,0.2728238105773926,0.2495860010385513,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8635688424110413,0.436311811208725,0.4169190227985382,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9780991673469543,0.6233283281326294,0.4376765191555023,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7933764457702637,0.3343127965927124,0.3208061158657074,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6192713379859924,0.1555716097354889,0.7218561172485352,284.99432373046875,284.95001220703125,297.9228210449219,292.2803649902344,299.232177734375,296.98486328125,284.99249267578125,1.0,0.5178940296173096,0.3763944506645202,0.3763944506645202,1.0,1.0,-2.577336072921753,0.6775872111320496,1.899748921394348,0.0967614874243736,0.9310548901557922,0.9310548901557922,0.0,154.10081481933594,160.0,39987.25,0.0,1651.4453125,1.0,280.94158935546875,283.5579833984375,295.2400817871094,297.8354797363281,293.1499938964844,293.1499938964844,280.6499938964844,33754.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142189383506775,1.0,0.0,0.0,3.654320478439331,3.654344081878662,8.910591873245721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.70654296875,0.0,1521.15576171875,1895.4371337890625,0.0,2602.09814453125,0.9046022891998292,1.0,0.0,3.0,1.0,0.0
17865900,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.7383425831794739,0.2713144719600677,0.2485368251800537,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.8584418892860413,0.4341606795787811,0.4152316749095917,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9726793766021729,0.6205374598503113,0.4359705746173858,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7885336875915527,0.3326943516731262,0.3195699453353882,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.6150920987129211,0.1542919874191284,0.7170664668083191,284.8515930175781,284.95001220703125,297.8994140625,292.2675170898437,299.2242736816406,296.9825744628906,284.8441162109375,1.0,0.518153727054596,0.3767541050910949,0.3767541050910949,1.0,1.0,-2.5647614002227783,0.6741538643836975,1.8906077146530151,0.0961838364601135,0.8292447328567505,0.8292447328567505,0.0,156.8199920654297,160.0,40575.15625,0.0,1645.7979736328125,1.0,280.6976623535156,283.40069580078125,295.29559326171875,298.0209350585937,293.1499938964844,293.1499938964844,280.6499938964844,38840.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205676078796387,1.0,0.0,0.0,3.5996129512786865,3.599637031555176,8.645794764561288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.8271484375,0.0,1498.7877197265625,1895.4371337890625,0.0,2660.82861328125,0.8931899666786194,1.0,0.0,3.0,1.0,0.0
17865960,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7339582443237305,0.2696221768856048,0.2471718341112136,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8532295227050781,0.4318133592605591,0.4131885170936584,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.96694415807724,0.6176658272743225,0.434039294719696,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7835582494735718,0.3309122622013092,0.3180526196956634,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6105850338935852,0.1529119610786438,0.7116023302078247,284.8689270019531,284.95001220703125,297.8759765625,292.2547912597656,299.2158203125,296.97930908203125,284.8730163574219,1.0,0.5181280374526978,0.3774378895759582,0.3774378895759582,1.0,1.0,-2.549959897994995,0.6706689596176147,1.8792908191680908,0.0960332602262497,0.8078933358192444,0.8078933358192444,0.0,159.4944610595703,163.0,39963.96875,0.0,1636.890380859375,1.0,280.6579895019531,283.4377746582031,295.2723999023437,297.9306030273437,293.1499938964844,293.1499938964844,280.95001220703125,42053.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222368955612183,1.0,0.0,0.0,3.429766893386841,3.4297897815704346,7.84914789164759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.3779296875,0.0,1344.2333984375,1895.4371337890625,0.0,2676.305419921875,0.8615023493766785,1.0,0.0,3.0,1.0,0.0
17866020,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7272922992706299,0.2671999037265777,0.2449649572372436,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8452609777450562,0.4281190931797027,0.409668356180191,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9579489827156068,0.6138153076171875,0.4311887621879577,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7758690118789673,0.3281051218509674,0.315416544675827,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.602945864200592,0.1505632847547531,0.7014582753181458,284.9895324707031,284.95001220703125,297.8290100097656,292.2298583984375,299.2024841308594,296.9774169921875,284.9879455566406,1.0,0.5177795886993408,0.3788054585456848,0.3788054585456848,1.0,1.0,-2.5242919921875,0.6651045680046082,1.8591874837875368,0.0961207598447799,0.8980543613433838,0.8980543613433838,0.0,163.5677490234375,151.0,38934.37109375,0.0,1619.1529541015625,1.0,280.9405517578125,283.5740966796875,295.17529296875,297.70263671875,293.1499938964844,293.1499938964844,281.25,33931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067653775215149,1.0,0.0,0.0,3.534255027770996,3.534277439117432,8.334682775057445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.11572265625,0.0,1393.1834716796875,1895.4371337890625,0.0,2533.438232421875,0.8778030276298523,1.0,0.0,3.0,1.0,0.0
17866080,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7272922992706299,0.2671999037265777,0.2449649572372436,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8452609777450562,0.4281190931797027,0.409668356180191,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9579489827156068,0.6138153076171875,0.4311887621879577,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7758690118789673,0.3281051218509674,0.315416544675827,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.602945864200592,0.1505632847547531,0.7014582753181458,284.9895324707031,284.95001220703125,297.8290100097656,292.2298583984375,299.2024841308594,296.9774169921875,284.9879455566406,1.0,0.5177795886993408,0.3788054585456848,0.3788054585456848,1.0,1.0,-2.5242919921875,0.6651045680046082,1.8591874837875368,0.0961207598447799,0.8980543613433838,0.8980543613433838,0.0,163.5677490234375,151.0,38934.37109375,0.0,1619.1529541015625,1.0,280.9405517578125,283.5740966796875,295.17529296875,297.70263671875,293.1499938964844,293.1499938964844,281.25,33931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067653775215149,1.0,0.0,0.0,3.534255027770996,3.534277439117432,8.334682775057445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.11572265625,0.0,1393.1834716796875,1895.4371337890625,0.0,2533.438232421875,0.8778030276298523,1.0,0.0,3.0,1.0,0.0
17866140,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7272199988365173,0.265107125043869,0.2429646700620651,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.8452247381210327,0.424786239862442,0.4063993990421295,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9587224721908568,0.6105057597160339,0.4287858307361603,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7758539915084839,0.3255926668643951,0.3129238784313202,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.6015236973762512,0.1484779715538025,0.6914975643157959,285.079345703125,284.95001220703125,297.7820129394531,292.2056579589844,299.1911926269531,296.9783630371094,285.07598876953125,1.0,0.5127160549163818,0.380172997713089,0.380172997713089,1.0,1.0,-2.500112533569336,0.6599888801574707,1.840123534202576,0.0964003503322601,1.0,1.0,0.0,160.86514282226562,139.0,38013.3515625,0.0,1574.771728515625,1.0,281.2420349121094,283.6840515136719,295.1507263183594,297.6045837402344,293.1499938964844,293.1499938964844,280.95001220703125,31257.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924219965934753,1.0,0.0,0.0,3.725257635116577,3.7252814769744873,9.259891271540256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.44482421875,0.0,1582.3001708984375,1895.4371337890625,0.0,2402.353271484375,0.918548345565796,1.0,0.0,3.0,1.0,0.0
17866200,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7272199988365173,0.265107125043869,0.2429646700620651,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.8452247381210327,0.424786239862442,0.4063993990421295,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9587224721908568,0.6105057597160339,0.4287858307361603,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.7758539915084839,0.3255926668643951,0.3129238784313202,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.6015236973762512,0.1484779715538025,0.6914975643157959,285.079345703125,284.95001220703125,297.7820129394531,292.2056579589844,299.1911926269531,296.9783630371094,285.07598876953125,1.0,0.5127160549163818,0.380172997713089,0.380172997713089,1.0,1.0,-2.500112533569336,0.6599888801574707,1.840123534202576,0.0964003503322601,1.0,1.0,0.0,160.86514282226562,139.0,38013.3515625,0.0,1574.771728515625,1.0,281.2420349121094,283.6840515136719,295.1507263183594,297.6045837402344,293.1499938964844,293.1499938964844,280.95001220703125,31257.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924219965934753,1.0,0.0,0.0,3.725257635116577,3.7252814769744873,9.259891271540256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.44482421875,0.0,1582.3001708984375,1895.4371337890625,0.0,2402.353271484375,0.918548345565796,1.0,0.0,3.0,1.0,0.0
17866260,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.7293142080307007,0.2621551156044006,0.240491971373558,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8480408191680908,0.4206327199935913,0.4026988446712494,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9628788828849792,0.6056727766990662,0.425752580165863,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7785952687263489,0.3224209249019623,0.3100664019584656,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6024974584579468,0.146183043718338,0.6810944676399231,284.86163330078125,284.95001220703125,297.7388610839844,292.1841125488281,299.177978515625,296.9755554199219,284.86151123046875,1.0,0.5056415796279907,0.3815215528011322,0.3815215528011322,1.0,1.0,-2.4731290340423584,0.6537984013557434,1.8193305730819704,0.0963193401694297,0.8714985251426697,0.8714985251426697,0.0,155.38455200195312,139.0,38593.6171875,0.0,1515.7110595703125,1.0,280.9596862792969,283.4634704589844,295.2271423339844,297.796875,293.1499938964844,293.1499938964844,280.95001220703125,38307.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052688837051392,1.0,0.0,0.0,3.683189868927002,3.683214664459229,9.05193701328244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.96337890625,0.0,1587.8289794921875,1895.4371337890625,0.0,2519.694580078125,0.9132635593414308,1.0,0.0,3.0,1.0,0.0
17866320,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7294996976852417,0.2618766129016876,0.2402212917804718,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8483120203018188,0.4202463328838348,0.402314692735672,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9632642865180968,0.6052224636077881,0.4254197776317596,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7788558006286621,0.3221218883991241,0.3097663223743438,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.602590799331665,0.1459673643112182,0.6800536513328552,284.8621520996094,284.95001220703125,297.7351379394531,292.1822814941406,299.1767272949219,296.97515869140625,284.8626403808594,1.0,0.5049290657043457,0.3816388249397278,0.3816388249397278,1.0,1.0,-2.4703314304351807,0.6531034111976624,1.817228078842163,0.0962474793195724,0.867103099822998,0.867103099822998,0.0,154.8441925048828,127.0,38527.25,0.0,1509.7705078125,1.0,280.9573059082031,283.4657592773437,295.221923828125,297.7855224609375,293.1499938964844,293.1499938964844,281.25,38678.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055944442749023,1.0,0.0,0.0,3.6688425540924072,3.668867111206055,8.9815529236148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.83349609375,0.0,1574.37744140625,1895.4371337890625,0.0,2522.68310546875,0.9105768203735352,1.0,0.0,3.0,1.0,0.0
17866380,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7342791557312012,0.2593312263488769,0.2373828738927841,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8544992208480835,0.4163668155670166,0.3980804979801178,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9713054299354552,0.6011267900466919,0.4220211803913116,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7847794890403748,0.3191157579421997,0.306416243314743,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6058273315429688,0.1436397731304168,0.6676796078681946,284.99609375,284.95001220703125,297.6883850097656,292.1597900390625,299.1637268066406,296.9739685058594,284.9934387207031,1.0,0.4953149855136871,0.3831046223640442,0.3831046223640442,1.0,1.0,-2.4388537406921387,0.6455875039100647,1.7932661771774292,0.0956285819411277,0.9632773995399476,0.9632773995399476,0.0,146.46701049804688,115.0,37301.578125,0.0,1434.1959228515625,1.0,281.24322509765625,283.6204833984375,295.1158142089844,297.5485534667969,293.1499938964844,293.1499938964844,280.95001220703125,33537.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925727963447571,1.0,0.0,0.0,3.7533860206604,3.753410577774048,9.400257567904192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.1728515625,0.0,1632.3154296875,1895.4371337890625,0.0,2403.7236328125,0.926596462726593,1.0,0.0,3.0,1.0,0.0
17866440,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7342791557312012,0.2593312263488769,0.2373828738927841,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8544992208480835,0.4163668155670166,0.3980804979801178,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9713054299354552,0.6011267900466919,0.4220211803913116,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7847794890403748,0.3191157579421997,0.306416243314743,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6058273315429688,0.1436397731304168,0.6676796078681946,284.99609375,284.95001220703125,297.6883850097656,292.1597900390625,299.1637268066406,296.9739685058594,284.9934387207031,1.0,0.4953149855136871,0.3831046223640442,0.3831046223640442,1.0,1.0,-2.4388537406921387,0.6455875039100647,1.7932661771774292,0.0956285819411277,0.9632773995399476,0.9632773995399476,0.0,146.46701049804688,115.0,37301.578125,0.0,1434.1959228515625,1.0,281.24322509765625,283.6204833984375,295.1158142089844,297.5485534667969,293.1499938964844,293.1499938964844,280.95001220703125,33537.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925727963447571,1.0,0.0,0.0,3.7533860206604,3.753410577774048,9.400257567904192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.1728515625,0.0,1632.3154296875,1895.4371337890625,0.0,2403.7236328125,0.926596462726593,1.0,0.0,3.0,1.0,0.0
17866500,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.7377443909645081,0.2578777074813843,0.2360992431640625,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8588839173316956,0.4142317175865173,0.3961026668548584,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.9764947295188904,0.5986895561218262,0.420462816953659,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7889570593833923,0.3174665868282318,0.3048473298549652,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.6083990931510925,0.1424400806427002,0.6618031859397888,284.8429870605469,284.95001220703125,297.66510009765625,292.14892578125,299.1571044921875,296.97320556640625,284.8328857421875,1.0,0.4901351630687713,0.3838375210762024,0.3838375210762024,1.0,1.0,-2.424122333526612,0.64214688539505,1.781975507736206,0.0954822301864624,0.8538437485694885,0.8538437485694885,0.0,141.64773559570312,115.0,37935.05078125,0.0,1395.7064208984375,1.0,280.99542236328125,283.45050048828125,295.17755126953125,297.7394104003906,293.1499938964844,293.1499938964844,280.95001220703125,38243.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799186646938324,1.0,0.0,0.0,3.710178852081299,3.710203886032105,9.185080784845924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.4951171875,0.0,1618.2203369140625,1895.4371337890625,0.0,2463.9912109375,0.917578101158142,1.0,0.0,3.0,1.0,0.0
17866560,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.740999698638916,0.2562156319618225,0.2344964295625686,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.8631582856178284,0.41187185049057,0.3937703669071197,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9812631011009216,0.5959184765815735,0.4184724390506744,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7929889559745789,0.3156277239322662,0.3029971122741699,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.6107943654060364,0.1411322802305221,0.6553003191947937,284.8447265625,284.95001220703125,297.6418762207031,292.1383056640625,299.149658203125,296.9712829589844,284.84942626953125,1.0,0.4846485257148742,0.3846561014652252,0.3846561014652252,1.0,1.0,-2.4069712162017822,0.6380329728126526,1.7689383029937744,0.0951838567852974,0.8159835338592529,0.8159835338592529,0.0,136.868408203125,103.0,37308.10546875,0.0,1354.84033203125,1.0,280.9571228027344,283.4788818359375,295.1574401855469,297.6534729003906,293.1499938964844,293.1499938964844,281.25,42707.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010860681533813,1.0,0.0,0.0,3.527078628540039,3.5271027088165283,8.300869467348093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.20654296875,0.0,1449.158203125,1895.4371337890625,0.0,2481.359130859375,0.8828632831573486,1.0,0.0,3.0,1.0,0.0
