time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7504506707191467,0.2539487779140472,0.2318424582481384,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8751025795936584,0.408240795135498,0.3896935284137726,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9931210875511168,0.5921128988265991,0.4152436554431915,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8040920495986938,0.3127897381782532,0.2997206151485443,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6175776124000549,0.1389437913894653,0.6430844068527222,284.9869384765625,284.95001220703125,297.5957336425781,292.117919921875,299.1382141113281,296.9719543457031,284.9853210449219,1.0,0.473251461982727,0.3862932622432709,0.3862932622432709,1.0,1.0,-2.3763883113861084,0.6310704350471497,1.745317816734314,0.0948643609881401,0.9125611186027528,0.9125611186027528,0.0,126.22518920898438,91.0,36165.5,0.0,1274.6851806640625,1.0,281.2412414550781,283.6365661621094,295.0560913085937,297.4161682128906,293.1499938964844,293.1499938964844,280.95001220703125,34236.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839602828025818,1.0,0.0,0.0,3.6092746257781982,3.60929799079895,8.692269375387696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.5693359375,0.0,1475.2799072265625,1895.4371337890625,0.0,2325.76953125,0.8948644995689392,1.0,0.0,3.0,1.0,0.0
17866680,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7504506707191467,0.2539487779140472,0.2318424582481384,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8751025795936584,0.408240795135498,0.3896935284137726,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9931210875511168,0.5921128988265991,0.4152436554431915,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8040920495986938,0.3127897381782532,0.2997206151485443,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6175776124000549,0.1389437913894653,0.6430844068527222,284.9869384765625,284.95001220703125,297.5957336425781,292.117919921875,299.1382141113281,296.9719543457031,284.9853210449219,1.0,0.473251461982727,0.3862932622432709,0.3862932622432709,1.0,1.0,-2.3763883113861084,0.6310704350471497,1.745317816734314,0.0948643609881401,0.9125611186027528,0.9125611186027528,0.0,126.22518920898438,91.0,36165.5,0.0,1274.6851806640625,1.0,281.2412414550781,283.6365661621094,295.0560913085937,297.4161682128906,293.1499938964844,293.1499938964844,280.95001220703125,34236.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839602828025818,1.0,0.0,0.0,3.6092746257781982,3.60929799079895,8.692269375387696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.5693359375,0.0,1475.2799072265625,1895.4371337890625,0.0,2325.76953125,0.8948644995689392,1.0,0.0,3.0,1.0,0.0
17866740,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.7603602409362793,0.0,0.2291142642498016,296.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.8875489234924316,0.0,0.3855324387550354,296.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.0,0.4054130315780639,296.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.8150789141654968,0.0,0.2963945269584656,296.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.6242334842681885,0.0,0.6311957836151123,284.8636474609375,294.1499938964844,297.54998779296875,292.09869384765625,299.125244140625,296.9707336425781,284.86785888671875,0.0,0.0,0.3879304528236389,0.3879304528236389,1.0,1.0,-2.3382785320281982,0.6214007139205933,1.716877818107605,0.0937644094228744,0.0,0.0,0.0,116.19676208496094,60.0,35965.71484375,0.0,1190.18359375,0.0,280.9584045410156,283.5247497558594,295.106689453125,297.5203857421875,293.1499938964844,293.1499938964844,278.1499938964844,43125.37890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3426382541656494,3.342660665512085,7.45541910873726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1266.1680908203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.7603602409362793,0.0,0.2291142642498016,296.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86395263671875,0.8875489234924316,0.0,0.3855324387550354,296.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.0,0.4054130315780639,296.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.8150789141654968,0.0,0.2963945269584656,296.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601379394531,0.6242334842681885,0.0,0.6311957836151123,284.8636474609375,294.1499938964844,297.54998779296875,292.09869384765625,299.125244140625,296.9707336425781,284.86785888671875,0.0,0.0,0.3879304528236389,0.3879304528236389,1.0,1.0,-2.3382785320281982,0.6214007139205933,1.716877818107605,0.0937644094228744,0.0,0.0,0.0,116.19676208496094,60.0,35965.71484375,0.0,1190.18359375,0.0,280.9584045410156,283.5247497558594,295.106689453125,297.5203857421875,293.1499938964844,293.1499938964844,278.1499938964844,43125.37890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3426382541656494,3.342660665512085,7.45541910873726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1266.1680908203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94976806640625,0.0,0.0,0.0011301946360617,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413146972656,0.3761924505233764,0.0,0.0011901558609679,297.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96099853515625,0.3761924505233764,0.0,0.0008790490101091,297.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438781738281,0.0,0.0,0.0011901510879397,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326171875,0.0,0.0,0.0056455014273524,287.5612487792969,294.1499938964844,297.523193359375,292.08984375,298.2217712402344,296.59747314453125,283.91339111328125,0.0,0.0,0.2980856895446777,0.2980856895446777,1.0,1.0,-0.0120435645803809,0.0032081687822937,0.0088353957980871,-0.0242946445941925,0.0,0.0,0.0,-0.0668336972594261,60.0,1864.30029296875,0.0,-9.889468856272288e-06,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,1.1641532182693479e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9068822283120716e-17,3.9088611752095435e-17,1.986072187041697e-22,6.62522235694591e-15,6.6252041457375444e-15,1.827083160914376e-20,0.0,0.0,-0.0,0.0,0.0,9.049508465172596e-30,1.5810140913854564e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93804931640625,0.0,0.0,0.0008595081162638,297.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0013961986405774,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94708251953125,0.0,0.0,0.0014660611050203,297.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.931640625,0.0,0.0,0.0010926150716841,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9223022460937,0.0,0.0,0.002550491830334,287.4915466308594,294.1499938964844,297.5031433105469,292.0857849121094,298.33331298828125,296.69921875,283.4606628417969,0.0,0.0,0.2327582687139511,0.2327582687139511,1.0,1.0,-0.0093884570524096,0.0018005779711529,0.00758787849918,-0.0253877025097608,0.0,0.0,0.0,-0.0532752200961113,60.0,936.6880493164062,0.0,-5.326653081283439e-06,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1813576278708555e-27,1.4314851793927229e-27,1.8384914083583824e-30,-4.043178184049475e-18,-4.039857053890075e-18,-3.320909429808238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283447265625,0.0,0.0,9.683869575383142e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173583984375,0.0,0.0,0.000101513476693,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305725097656,0.0,0.0,7.456799357896671e-05,297.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9210205078125,0.0,0.0,0.0001017992472043,297.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151611328125,0.0,0.0,0.0004853676364291,287.457275390625,294.1499938964844,297.45367431640625,292.083740234375,298.3813781738281,296.94488525390625,283.17041015625,0.0,0.0,0.0775860920548439,0.0775860920548439,1.0,1.0,-0.0010308433556929,3.107523298240267e-05,0.0009997681481763,-0.0265010856091976,0.0,0.0,0.0,-0.0099572790786623,60.0,188.5390472412109,0.0,-7.264545587304384e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.815053920380517e-37,2.171098076273709e-37,1.2147363130172397e-37,-2.02803360447835e-21,-9.81112946876751e-22,-1.0469206576015993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9283447265625,0.0,0.0,9.683869575383142e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173583984375,0.0,0.0,0.000101513476693,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305725097656,0.0,0.0,7.456799357896671e-05,297.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9210205078125,0.0,0.0,0.0001017992472043,297.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151611328125,0.0,0.0,0.0004853676364291,287.457275390625,294.1499938964844,297.45367431640625,292.083740234375,298.3813781738281,296.94488525390625,283.17041015625,0.0,0.0,0.0775860920548439,0.0775860920548439,1.0,1.0,-0.0010308433556929,3.107523298240267e-05,0.0009997681481763,-0.0265010856091976,0.0,0.0,0.0,-0.0099572790786623,60.0,188.5390472412109,0.0,-7.264545587304384e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.815053920380517e-37,2.171098076273709e-37,1.2147363130172397e-37,-2.02803360447835e-21,-9.81112946876751e-22,-1.0469206576015993e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9257202148437,0.0,0.0,9.776077058631928e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.914794921875,0.0,0.0,0.0001029556515277,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92791748046875,0.0,0.0,7.605040445923805e-05,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9184265136719,0.0,0.0,0.0001029501436278,297.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.91259765625,0.0,0.0,0.000488301331643,287.4486083984375,294.1499938964844,297.42803955078125,292.0865173339844,298.39117431640625,297.0465087890625,283.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417660232633,1.9894956793109493e-08,0.0010417461162433,-0.0271576978266239,0.0,0.0,0.0,-0.010132904164493,60.0,89.55828094482422,0.0,-7.399130197427439e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0349656298924999e-41,-2.471750361222545e-41,-1.331794060494306e-41,-1.9802243422186323e-21,-9.906747993286945e-22,-9.89549643864134e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9228820800781,0.0,0.0,9.795650839805604e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120483398437,0.0,0.0,0.0001031538340612,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9250793457031,0.0,0.0,7.61897535994649e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156799316406,0.0,0.0,0.0001031532374327,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9098815917969,0.0,0.0,0.0004893072764389,287.4397277832031,294.1499938964844,297.40185546875,292.0917358398437,298.400634765625,297.1232604980469,283.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438318131491,1.098954705014421e-08,0.0010438208701089,-0.0278360266238451,0.0,0.0,0.0,-0.0102605894207954,60.0,50.31129837036133,0.0,-7.428852200064284e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.980998208455767e-21,-9.905199049122325e-22,-9.904784045177304e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91680908203125,0.0,0.0,9.842446888796984e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060974121094,0.0,0.0,0.0001036463072523,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189758300781,0.0,0.0,7.655321678612381e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90966796875,0.0,0.0,0.0001036459070746,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039611816406,0.0,0.0,0.0004916459438391,287.4215087890625,294.1499938964844,297.347900390625,292.1089172363281,298.418701171875,297.2200012207031,283.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488168336451,1.1572616642752113e-08,0.0010488053085282,-0.0293633248656988,0.0,0.0,0.0,-0.0105498470366001,60.0,26.95989990234375,0.0,-7.499981080627549e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810287026629187e-21,-9.905137454862845e-22,-9.905148562024389e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91680908203125,0.0,0.0,9.842446888796984e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060974121094,0.0,0.0,0.0001036463072523,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189758300781,0.0,0.0,7.655321678612381e-05,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90966796875,0.0,0.0,0.0001036459070746,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039611816406,0.0,0.0,0.0004916459438391,287.4215087890625,294.1499938964844,297.347900390625,292.1089172363281,298.418701171875,297.2200012207031,283.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488168336451,1.1572616642752113e-08,0.0010488053085282,-0.0293633248656988,0.0,0.0,0.0,-0.0105498470366001,60.0,26.95989990234375,0.0,-7.499981080627549e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810287026629187e-21,-9.905137454862845e-22,-9.905148562024389e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101257324219,0.0,0.0,9.896371921058744e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995666503906,0.0,0.0,0.0001042141666403,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122314453125,0.0,0.0,7.697263936279342e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.903076171875,0.0,0.0,0.0001042137591866,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974304199219,0.0,0.0,0.0004943396197631,287.4025573730469,294.1499938964844,297.29205322265625,292.1344299316406,298.4354248046875,297.2586975097656,283.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,22.94063949584961,0.0,-7.582366379210725e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.90513947434676e-22,-9.905138464604802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101257324219,0.0,0.0,9.896371921058744e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8995666503906,0.0,0.0,0.0001042141666403,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122314453125,0.0,0.0,7.697263936279342e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.903076171875,0.0,0.0,0.0001042137591866,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974304199219,0.0,0.0,0.0004943396197631,287.4025573730469,294.1499938964844,297.29205322265625,292.1344299316406,298.4354248046875,297.2586975097656,283.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,22.94063949584961,0.0,-7.582366379210725e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.90513947434676e-22,-9.905138464604802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90283203125,0.0,0.0,9.95735463220626e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89239501953125,0.0,0.0,0.0001048563426593,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049072265625,0.0,0.0,7.74469444877468e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,0.0001048559424816,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89031982421875,0.0,0.0,0.0004973859176971,287.3829650878906,294.1499938964844,297.2345275878906,292.16748046875,298.4508361816406,297.2582397460937,283.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.91877555847168,0.0,-7.676079150087389e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905138464604802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90283203125,0.0,0.0,9.95735463220626e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89239501953125,0.0,0.0,0.0001048563426593,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049072265625,0.0,0.0,7.74469444877468e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,0.0001048559424816,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89031982421875,0.0,0.0,0.0004973859176971,287.3829650878906,294.1499938964844,297.2345275878906,292.16748046875,298.4508361816406,297.2582397460937,283.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,21.91877555847168,0.0,-7.676079150087389e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905138464604802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949890136719,0.0,0.0,0.0001002523276838,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847045898437,0.0,0.0,0.0001055711181834,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970642089844,0.0,0.0,7.797487342031673e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881530761719,0.0,0.0,0.0001055707252817,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826599121094,0.0,0.0,0.0005007765721529,287.3627624511719,294.1499938964844,297.175537109375,292.2071838378906,298.4650573730469,297.2333984375,283.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849737356963489e-08,0.0010682754218578,-0.0353212021291255,0.0,0.0,0.0,-0.0116787068545818,60.0,21.41831398010254,0.0,-7.78106610255236e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905138464604802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949890136719,0.0,0.0,0.0001002523276838,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8847045898437,0.0,0.0,0.0001055711181834,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8970642089844,0.0,0.0,7.797487342031673e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881530761719,0.0,0.0,0.0001055707252817,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826599121094,0.0,0.0,0.0005007765721529,287.3627624511719,294.1499938964844,297.175537109375,292.2071838378906,298.4650573730469,297.2333984375,283.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849737356963489e-08,0.0010682754218578,-0.0353212021291255,0.0,0.0,0.0,-0.0116787068545818,60.0,21.41831398010254,0.0,-7.78106610255236e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905138464604802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.890869140625,0.0,0.0,0.0001006166348815,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8806457519531,0.0,0.0,0.0001059547503245,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929138183594,0.0,0.0,7.825822103768587e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840637207031,0.0,0.0,0.0001059543574228,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87860107421875,0.0,0.0,0.0005025963764637,287.3524169921875,294.1499938964844,297.1455993652344,292.2292785644531,298.4716491699219,297.2133178710937,283.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721704456955,1.4303614292998644e-08,0.0010721561266109,-0.0365083068609237,0.0,0.0,0.0,-0.0119037115946412,60.0,21.234094619750977,0.0,-7.837709148361682e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8865966796875,0.0,0.0,0.0001009966363199,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764343261719,0.0,0.0,0.0001063549134414,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8886413574219,0.0,0.0,7.855377771193162e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798217773437,0.0,0.0,0.0001063545132637,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744201660156,0.0,0.0,0.0005044945282861,287.3419494628906,294.1499938964844,297.1153564453125,292.2527160644531,298.4779052734375,297.19012451171875,283.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762189049273,1.477704802965718e-08,0.0010762041201815,-0.0377464033663272,0.0,0.0,0.0,-0.0121384114027023,60.0,21.06338691711425,0.0,-7.89701104508822e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.877685546875,0.0,0.0,0.0001017996837617,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676452636719,0.0,0.0,0.0001072005616151,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87969970703125,0.0,0.0,7.917836774140596e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,0.0001072001687134,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656616210937,0.0,0.0,0.0005085059674456,287.3205261230469,294.1499938964844,297.05419921875,292.3033142089844,298.4894714355469,297.13629150390625,283.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084774499759,1.5777564144059397e-08,0.0010847586672753,-0.0403623208403587,0.0,0.0,0.0,-0.0126344067975878,60.0,20.75822639465332,0.0,-8.023069142382155e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.877685546875,0.0,0.0,0.0001017996837617,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676452636719,0.0,0.0,0.0001072005616151,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87969970703125,0.0,0.0,7.917836774140596e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8710021972656,0.0,0.0,0.0001072001687134,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656616210937,0.0,0.0,0.0005085059674456,287.3205261230469,294.1499938964844,297.05419921875,292.3033142089844,298.4894714355469,297.13629150390625,283.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084774499759,1.5777564144059397e-08,0.0010847586672753,-0.0403623208403587,0.0,0.0,0.0,-0.0126344067975878,60.0,20.75822639465332,0.0,-8.023069142382155e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86822509765625,0.0,0.0,0.0001026506652124,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583679199219,0.0,0.0,0.0001080966758308,299.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702087402344,0.0,0.0,7.984023250173777e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616638183594,0.0,0.0,0.0001080962829291,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563842773437,0.0,0.0,0.0005127568147145,287.29852294921875,294.1499938964844,296.9922790527344,292.358154296875,298.499755859375,297.0758056640625,283.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.683781292172171e-08,0.0010938239283859,-0.0431335233151912,0.0,0.0,0.0,-0.0131600126624107,60.0,20.495820999145508,0.0,-8.157741859804447e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86822509765625,0.0,0.0,0.0001026506652124,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583679199219,0.0,0.0,0.0001080966758308,299.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8702087402344,0.0,0.0,7.984023250173777e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616638183594,0.0,0.0,0.0001080962829291,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563842773437,0.0,0.0,0.0005127568147145,287.29852294921875,294.1499938964844,296.9922790527344,292.358154296875,298.499755859375,297.0758056640625,283.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.683781292172171e-08,0.0010938239283859,-0.0431335233151912,0.0,0.0,0.0,-0.0131600126624107,60.0,20.495820999145508,0.0,-8.157741859804447e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8582763671875,0.0,0.0,0.000103533748188,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485412597656,0.0,0.0,0.0001090266014216,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,8.052706834860146e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8517761230469,0.0,0.0,0.0001090262157958,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465881347656,0.0,0.0,0.0005171680240891,287.2760009765625,294.1499938964844,296.9298095703125,292.4164733886719,298.5086975097656,297.011474609375,283.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938077689905185e-08,0.0011032313341274,-0.0460082814097404,0.0,0.0,0.0,-0.0137054566293954,60.0,20.27298927307129,0.0,-8.298680143070669e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8582763671875,0.0,0.0,0.000103533748188,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485412597656,0.0,0.0,0.0001090266014216,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,8.052706834860146e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8517761230469,0.0,0.0,0.0001090262157958,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8465881347656,0.0,0.0,0.0005171680240891,287.2760009765625,294.1499938964844,296.9298095703125,292.4164733886719,298.5086975097656,297.011474609375,283.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938077689905185e-08,0.0011032313341274,-0.0460082814097404,0.0,0.0,0.0,-0.0137054566293954,60.0,20.27298927307129,0.0,-8.298680143070669e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478088378906,0.0,0.0,0.0001044280434143,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83819580078125,0.0,0.0,0.0001099683358916,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497314453125,0.0,0.0,8.122262806864455e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414001464844,0.0,0.0,0.0001099679502658,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8362731933594,0.0,0.0,0.0005216352292336,287.2528991699219,294.1499938964844,296.8670959472656,292.4775390625,298.5162658691406,296.9451904296875,283.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127772741019,1.9052325939128423e-08,0.0011127581819891,-0.0489184372127056,0.0,0.0,0.0,-0.0142578333616256,60.0,20.087146759033203,0.0,-8.442638943506608e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478088378906,0.0,0.0,0.0001044280434143,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83819580078125,0.0,0.0,0.0001099683358916,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8497314453125,0.0,0.0,8.122262806864455e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8414001464844,0.0,0.0,0.0001099679502658,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8362731933594,0.0,0.0,0.0005216352292336,287.2528991699219,294.1499938964844,296.8670959472656,292.4775390625,298.5162658691406,296.9451904296875,283.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127772741019,1.9052325939128423e-08,0.0011127581819891,-0.0489184372127056,0.0,0.0,0.0,-0.0142578333616256,60.0,20.087146759033203,0.0,-8.442638943506608e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8423767089844,0.0,0.0,0.0001048710400937,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8328552246094,0.0,0.0,0.000110434833914,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84429931640625,0.0,0.0,8.156718104146421e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360290527344,0.0,0.0,0.0001104344482882,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309326171875,0.0,0.0,0.0005238481098785,287.2411499023437,294.1499938964844,296.8356628417969,292.5088806152344,298.5195007324219,296.9117431640625,283.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174971004948,1.9604284418051066e-08,0.0011174775427207,-0.0503595732152462,0.0,0.0,0.0,-0.0145314596593379,60.0,20.007036209106445,0.0,-8.51440873361753e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368225097656,0.0,0.0,0.0001053069572662,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273620605469,0.0,0.0,0.0001108938668039,299.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8387451171875,0.0,0.0,8.190622611436993e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305358886719,0.0,0.0,0.0001108934811782,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,0.0005260256002657,287.2292785644531,294.1499938964844,296.8042907714844,292.5406188964844,298.5223999023437,296.8782653808594,283.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221416061744,2.014741617983873e-08,0.0011221214663237,-0.0517773665487766,0.0,0.0,0.0,-0.0148007124662399,60.0,19.933958053588867,0.0,-8.585326582988274e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254089355469,0.0,0.0,0.0001061419825418,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160705566406,0.0,0.0,0.0001117731953854,299.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273010253906,0.0,0.0,8.255568536696956e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.0,0.0,0.0001117728097597,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.814208984375,0.0,0.0,0.0005301967612467,287.2052307128906,294.1499938964844,296.7416381835937,292.60504150390625,298.5272521972656,296.8114929199219,283.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310379486531,2.118783193338913e-08,0.0011310167610645,-0.0544924028217792,0.0,0.0,0.0,-0.01531648542732,60.0,19.80484771728516,0.0,-8.72199592549805e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254089355469,0.0,0.0,0.0001061419825418,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160705566406,0.0,0.0,0.0001117731953854,299.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273010253906,0.0,0.0,8.255568536696956e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191833496094,0.0,0.0,0.0001117728097597,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.814208984375,0.0,0.0,0.0005301967612467,287.2052307128906,294.1499938964844,296.7416381835937,292.60504150390625,298.5272521972656,296.8114929199219,283.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310379486531,2.118783193338913e-08,0.0011310167610645,-0.0544924028217792,0.0,0.0,0.0,-0.01531648542732,60.0,19.80484771728516,0.0,-8.72199592549805e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,0.0001068997880793,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043518066406,0.0,0.0,0.0001125711933127,299.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154296875,0.0,0.0,8.31450815894641e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80743408203125,0.0,0.0,0.000112570807687,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025207519531,0.0,0.0,0.0005339821800589,287.18072509765625,294.1499938964844,296.6794128417969,292.6700744628906,298.5307922363281,296.745361328125,283.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391117004677,2.213201355516503e-08,0.0011390895815566,-0.0569552928209304,0.0,0.0,0.0,-0.0157845523208379,60.0,19.69517517089844,0.0,-8.846956944807972e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135681152344,0.0,0.0,0.0001068997880793,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043518066406,0.0,0.0,0.0001125711933127,299.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154296875,0.0,0.0,8.31450815894641e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80743408203125,0.0,0.0,0.000112570807687,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025207519531,0.0,0.0,0.0005339821800589,287.18072509765625,294.1499938964844,296.6794128417969,292.6700744628906,298.5307922363281,296.745361328125,283.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391117004677,2.213201355516503e-08,0.0011390895815566,-0.0569552928209304,0.0,0.0,0.0,-0.0157845523208379,60.0,19.69517517089844,0.0,-8.846956944807972e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,0.0001075801919796,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.792236328125,0.0,0.0,0.0001132876859628,299.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031616210937,0.0,0.0,8.36742838146165e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952575683594,0.0,0.0,0.000113287307613,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904357910156,0.0,0.0,0.0005373809835873,287.1558837890625,294.1499938964844,296.6177978515625,292.735107421875,298.5331115722656,296.68017578125,283.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463605333119,2.2979751435059373e-08,0.0011463374830782,-0.059165745973587,0.0,0.0,0.0,-0.0162048079073429,60.0,19.59857940673828,0.0,-8.959910502426285e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80133056640625,0.0,0.0,0.0001075801919796,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.792236328125,0.0,0.0,0.0001132876859628,299.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031616210937,0.0,0.0,8.36742838146165e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952575683594,0.0,0.0,0.000113287307613,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904357910156,0.0,0.0,0.0005373809835873,287.1558837890625,294.1499938964844,296.6177978515625,292.735107421875,298.5331115722656,296.68017578125,283.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463605333119,2.2979751435059373e-08,0.0011463374830782,-0.059165745973587,0.0,0.0,0.0,-0.0162048079073429,60.0,19.59857940673828,0.0,-8.959910502426285e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886962890625,0.0,0.0,0.0001081599766621,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797546386719,0.0,0.0,0.0001138982188422,299.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904968261719,0.0,0.0,8.412521856371313e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7827453613281,0.0,0.0,0.0001138978477683,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779541015625,0.0,0.0,0.0005402771639637,287.1307067871094,294.1499938964844,296.5570373535156,292.79949951171875,298.5341186523437,296.6162109375,283.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152537879534,2.3702103391087803e-08,0.0011525141308084,-0.0610485821962356,0.0,0.0,0.0,-0.0165629088878631,60.0,19.514083862304688,0.0,-9.05672123963086e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886962890625,0.0,0.0,0.0001081599766621,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797546386719,0.0,0.0,0.0001138982188422,299.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904968261719,0.0,0.0,8.412521856371313e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7827453613281,0.0,0.0,0.0001138978477683,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779541015625,0.0,0.0,0.0005402771639637,287.1307067871094,294.1499938964844,296.5570373535156,292.79949951171875,298.5341186523437,296.6162109375,283.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152537879534,2.3702103391087803e-08,0.0011525141308084,-0.0610485821962356,0.0,0.0,0.0,-0.0165629088878631,60.0,19.514083862304688,0.0,-9.05672123963086e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
