time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822570800781,0.0,0.0,0.0001083268944057,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733764648437,0.0,0.0,0.0001140739914262,299.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840270996094,0.0,0.0,8.425504347542301e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763366699219,0.0,0.0,0.0001140736203524,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715759277344,0.0,0.0,0.0005411109887063,287.1180114746094,294.1499938964844,296.5270690917969,292.8312683105469,298.5341491699219,296.5848388671875,283.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543163564056,2.391002951185328e-08,0.0011542923748493,-0.0615904368460178,0.0,0.0,0.0,-0.0166659876704216,60.0,19.469772338867188,0.0,-9.084683938453965e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,0.000108410953544,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76690673828125,0.0,0.0,0.0001141625107266,299.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7774963378906,0.0,0.0,8.432041067862883e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76983642578125,0.0,0.0,0.0001141621396527,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76513671875,0.0,0.0,0.0005415308987721,287.1052551269531,294.1499938964844,296.49737548828125,292.8626708984375,298.53387451171875,296.5539855957031,284.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552115902304,2.4014692456830744e-08,0.0011551876086741,-0.0618631653487682,0.0,0.0,0.0,-0.0167178753763437,60.0,19.420181274414062,0.0,-9.09877542198956e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,0.000108332853415,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,0.0001140802487498,299.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,8.42596564325504e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566833496094,0.0,0.0,0.0001140798849519,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520446777344,0.0,0.0,0.0005411408492363,287.0796813964844,294.1499938964844,296.4390563964844,292.9239807128906,298.5325012207031,296.4937744140625,284.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543789878487,2.3917172242704523e-08,0.0011543550062924,-0.0616090446710586,0.0,0.0,0.0,-0.0166695360094308,60.0,19.30242347717285,0.0,-9.085645302775448e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624816894531,0.0,0.0,0.000108332853415,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,0.0001140802487498,299.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,8.42596564325504e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566833496094,0.0,0.0,0.0001140798849519,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520446777344,0.0,0.0,0.0005411408492363,287.0796813964844,294.1499938964844,296.4390563964844,292.9239807128906,298.5325012207031,296.4937744140625,284.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543789878487,2.3917172242704523e-08,0.0011543550062924,-0.0616090446710586,0.0,0.0,0.0,-0.0166695360094308,60.0,19.30242347717285,0.0,-9.085645302775448e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490234375,0.0,0.0,0.0001079770154319,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7404479980469,0.0,0.0,0.0001137055296567,299.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507629394531,0.0,0.0,8.398287900490686e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.0001137051731348,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387390136719,0.0,0.0,0.0005393634201027,287.0540771484375,294.1499938964844,296.3822326660156,292.9829406738281,298.5299072265625,296.4359436035156,284.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505861766636,2.347354488563269e-08,0.0011505627771839,-0.0604529045522213,0.0,0.0,0.0,-0.0164496172219514,60.0,19.155384063720703,0.0,-9.026032898873384e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7490234375,0.0,0.0,0.0001079770154319,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7404479980469,0.0,0.0,0.0001137055296567,299.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507629394531,0.0,0.0,8.398287900490686e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.0001137051731348,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387390136719,0.0,0.0,0.0005393634201027,287.0540771484375,294.1499938964844,296.3822326660156,292.9829406738281,298.5299072265625,296.4359436035156,284.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505861766636,2.347354488563269e-08,0.0011505627771839,-0.0604529045522213,0.0,0.0,0.0,-0.0164496172219514,60.0,19.155384063720703,0.0,-9.026032898873384e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353820800781,0.0,0.0,0.0001075545296771,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,0.0001132606194005,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370910644531,0.0,0.0,8.365426765521988e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297668457031,0.0,0.0,0.0001132602701545,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,0.0005372531013563,287.0284729003906,294.1499938964844,296.32720947265625,293.0390014648437,298.5263061523437,296.3801574707031,284.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.2946860411821035e-08,0.001146059948951,-0.0590799935162067,0.0,0.0,0.0,-0.016188520938158,60.0,18.9960880279541,0.0,-8.955513663977399e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353820800781,0.0,0.0,0.0001075545296771,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,0.0001132606194005,299.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370910644531,0.0,0.0,8.365426765521988e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297668457031,0.0,0.0,0.0001132602701545,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,0.0005372531013563,287.0284729003906,294.1499938964844,296.32720947265625,293.0390014648437,298.5263061523437,296.3801574707031,284.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460828827694,2.2946860411821035e-08,0.001146059948951,-0.0590799935162067,0.0,0.0,0.0,-0.016188520938158,60.0,18.9960880279541,0.0,-8.955513663977399e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,0.0001070362050086,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,0.0001127147916122,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232971191406,0.0,0.0,8.32511141197756e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,0.0001127144496422,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71160888671875,0.0,0.0,0.0005346640245988,287.0029296875,294.1499938964844,296.2742004394531,293.0915832519531,298.5216979980469,296.3265380859375,284.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.2300755020410186e-08,0.0011405362747609,-0.0573953427374362,0.0,0.0,0.0,-0.0158682242035865,60.0,18.83273124694824,0.0,-8.869383094634031e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,0.0001070362050086,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7132873535156,0.0,0.0,0.0001127147916122,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7232971191406,0.0,0.0,8.32511141197756e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.716064453125,0.0,0.0,0.0001127144496422,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71160888671875,0.0,0.0,0.0005346640245988,287.0029296875,294.1499938964844,296.2742004394531,293.0915832519531,298.5216979980469,296.3265380859375,284.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.2300755020410186e-08,0.0011405362747609,-0.0573953427374362,0.0,0.0,0.0,-0.0158682242035865,60.0,18.83273124694824,0.0,-8.869383094634031e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71466064453125,0.0,0.0,0.0001067456032615,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7063903808594,0.0,0.0,0.0001124087648349,299.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,8.302507922053337e-05,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70916748046875,0.0,0.0,0.0001124084301409,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,0.000533212441951,286.9901733398437,294.1499938964844,296.24853515625,293.1164245605469,298.51904296875,296.3005676269531,284.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374612804502,2.1938522110076533e-08,0.0011374393943697,-0.0564506500959396,0.0,0.0,0.0,-0.0156886521726846,60.0,18.773794174194336,0.0,-8.821275798709396e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70770263671875,0.0,0.0,0.0001064393072738,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994934082031,0.0,0.0,0.0001120862216339,299.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093811035156,0.0,0.0,8.278684254037216e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022399902344,0.0,0.0,0.0001120858869398,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978454589844,0.0,0.0,0.0005316825117915,286.9774780273437,294.1499938964844,296.22344970703125,293.14019775390625,298.51617431640625,296.275146484375,284.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.15567421690821e-08,0.0011341753415763,-0.0554548166692256,0.0,0.0,0.0,-0.0154993906617164,60.0,18.71456527709961,0.0,-8.770714288175443e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937255859375,0.0,0.0,0.0001057947883964,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856384277344,0.0,0.0,0.0001114074984798,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,8.228553633671254e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0001114071710617,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840209960937,0.0,0.0,0.0005284630460664,286.9521789550781,294.1499938964844,296.1751403808594,293.1843566894531,298.50982666015625,296.2261962890625,284.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,-0.0151011403650045,60.0,18.59137916564941,0.0,-8.664796524726628e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937255859375,0.0,0.0,0.0001057947883964,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856384277344,0.0,0.0,0.0001114074984798,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,8.228553633671254e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883239746094,0.0,0.0,0.0001114071710617,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840209960937,0.0,0.0,0.0005284630460664,286.9521789550781,294.1499938964844,296.1751403808594,293.1843566894531,298.50982666015625,296.2261962890625,284.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,-0.0151011403650045,60.0,18.59137916564941,0.0,-8.664796524726628e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796875,0.0,0.0,0.0001051314466167,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,0.0001107089556171,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,8.176959090633318e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,0.000110708635475,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67010498046875,0.0,0.0,0.0005251496331766,286.927001953125,294.1499938964844,296.1295166015625,293.2235717773437,298.5027160644531,296.1798400878906,284.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202580062672,1.9926600813846562e-08,0.0011202379828318,-0.051200982183218,0.0,0.0,0.0,-0.0146912680938839,60.0,18.46087646484375,0.0,-8.556457942177077e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796875,0.0,0.0,0.0001051314466167,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,0.0001107089556171,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,8.176959090633318e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,0.000110708635475,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67010498046875,0.0,0.0,0.0005251496331766,286.927001953125,294.1499938964844,296.1295166015625,293.2235717773437,298.5027160644531,296.1798400878906,284.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202580062672,1.9926600813846562e-08,0.0011202379828318,-0.051200982183218,0.0,0.0,0.0,-0.0146912680938839,60.0,18.46087646484375,0.0,-8.556457942177077e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66558837890625,0.0,0.0,0.0001044748714775,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65771484375,0.0,0.0,0.0001100175431929,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66717529296875,0.0,0.0,8.125890599330887e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66033935546875,0.0,0.0,0.0001100172230508,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561279296875,0.0,0.0,0.0005218699807301,286.90203857421875,294.1499938964844,296.0868530273437,293.2573547363281,298.4949035644531,296.13623046875,284.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132602812722,1.9108254534216943e-08,0.0011132411891594,-0.0490644723176956,0.0,0.0,0.0,-0.0142855830490589,60.0,18.324790954589844,0.0,-8.449896427009662e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66558837890625,0.0,0.0,0.0001044748714775,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65771484375,0.0,0.0,0.0001100175431929,299.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66717529296875,0.0,0.0,8.125890599330887e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66033935546875,0.0,0.0,0.0001100172230508,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561279296875,0.0,0.0,0.0005218699807301,286.90203857421875,294.1499938964844,296.0868530273437,293.2573547363281,298.4949035644531,296.13623046875,284.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132602812722,1.9108254534216943e-08,0.0011132411891594,-0.0490644723176956,0.0,0.0,0.0,-0.0142855830490589,60.0,18.324790954589844,0.0,-8.449896427009662e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65142822265625,0.0,0.0,0.0001038470727507,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436767578125,0.0,0.0,0.0001093564351322,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65301513671875,0.0,0.0,8.077060920186341e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,0.000109356122266,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421203613281,0.0,0.0,0.0005187340429984,286.8773193359375,294.1499938964844,296.0473327636719,293.2851867675781,298.4863586425781,296.0957946777344,284.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065691942349,1.8325787110029523e-08,0.0011065509170293,-0.0470210164785385,0.0,0.0,0.0,-0.0138976825401186,60.0,18.18521308898925,0.0,-8.348630586851868e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65142822265625,0.0,0.0,0.0001038470727507,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436767578125,0.0,0.0,0.0001093564351322,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65301513671875,0.0,0.0,8.077060920186341e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,0.000109356122266,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421203613281,0.0,0.0,0.0005187340429984,286.8773193359375,294.1499938964844,296.0473327636719,293.2851867675781,298.4863586425781,296.0957946777344,284.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065691942349,1.8325787110029523e-08,0.0011065509170293,-0.0470210164785385,0.0,0.0,0.0,-0.0138976825401186,60.0,18.18521308898925,0.0,-8.348630586851868e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64434814453125,0.0,0.0,0.0001035470850183,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366577148437,0.0,0.0,0.0001090405276045,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459045410156,0.0,0.0,8.053726924117655e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63922119140625,0.0,0.0,0.0001090402147383,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351013183594,0.0,0.0,0.0005172355449758,286.8650207519531,294.1499938964844,296.02880859375,293.2967529296875,298.4819030761719,296.0765991210937,284.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033719638362,1.7951883535261004e-08,0.0011033539194613,-0.0460443459451198,0.0,0.0,0.0,-0.0137123242020607,60.0,18.11485290527344,0.0,-8.300455789367336e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.0,0.0,0.0001032614818541,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296081542969,0.0,0.0,0.0001087397686205,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388244628906,0.0,0.0,8.031512697925791e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,0.0001087394630303,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280822753906,0.0,0.0,0.0005158089334145,286.852783203125,294.1499938964844,296.0111694335937,293.306640625,298.4773254394531,296.0581359863281,284.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003279360011,1.7595914059143073e-08,0.0011003103572875,-0.0451143942773342,0.0,0.0,0.0,-0.0135358562692999,60.0,18.044166564941406,0.0,-8.2547209956374e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,0.0001027390535455,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61553955078125,0.0,0.0,0.0001081896189134,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,7.990878657437861e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180725097656,0.0,0.0,0.0001081893205991,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6140441894531,0.0,0.0,0.0005131993675604,286.8284606933594,294.1499938964844,295.9786682128906,293.3212280273437,298.46783447265625,296.0235595703125,284.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947596747428,1.6944769143378835e-08,0.0010947426781058,-0.0434130206704139,0.0,0.0,0.0,-0.0132130570709705,60.0,17.902057647705078,0.0,-8.17138925413019e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62310791015625,0.0,0.0,0.0001027390535455,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61553955078125,0.0,0.0,0.0001081896189134,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246337890625,0.0,0.0,7.990878657437861e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180725097656,0.0,0.0,0.0001081893205991,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6140441894531,0.0,0.0,0.0005131993675604,286.8284606933594,294.1499938964844,295.9786682128906,293.3212280273437,298.46783447265625,296.0235595703125,284.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947596747428,1.6944769143378835e-08,0.0010947426781058,-0.0434130206704139,0.0,0.0,0.0,-0.0132130570709705,60.0,17.902057647705078,0.0,-8.17138925413019e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089172363281,0.0,0.0,0.0001022810392896,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014709472656,0.0,0.0,0.0001077073029591,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61041259765625,0.0,0.0,7.955254113767296e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,0.0001077070046449,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999755859375,0.0,0.0,0.0005109115736559,286.8043518066406,294.1499938964844,295.95001220703125,293.3283996582031,298.4580383300781,295.9919738769531,284.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089877448976,1.6373899569543937e-08,0.0010898610344156,-0.0419210903346538,0.0,0.0,0.0,-0.0129300504922866,60.0,17.759523391723633,0.0,-8.098677284351653e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089172363281,0.0,0.0,0.0001022810392896,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014709472656,0.0,0.0,0.0001077073029591,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61041259765625,0.0,0.0,7.955254113767296e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,0.0001077070046449,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999755859375,0.0,0.0,0.0005109115736559,286.8043518066406,294.1499938964844,295.95001220703125,293.3283996582031,298.4580383300781,295.9919738769531,284.3688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089877448976,1.6373899569543937e-08,0.0010898610344156,-0.0419210903346538,0.0,0.0,0.0,-0.0129300504922866,60.0,17.759523391723633,0.0,-8.098677284351653e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947265625,0.0,0.0,0.0001018709153868,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873718261719,0.0,0.0,0.0001072754093911,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59619140625,0.0,0.0,7.923354132799432e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,0.0001072751183528,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859069824219,0.0,0.0,0.00050886295503,286.7803955078125,294.1499938964844,295.9237365722656,293.33184814453125,298.44793701171875,295.9633483886719,284.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.586270492737185e-08,0.0010854903375729,-0.04058488458395,0.0,0.0,0.0,-0.0126766320317983,60.0,17.6184024810791,0.0,-8.03384239134175e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947265625,0.0,0.0,0.0001018709153868,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873718261719,0.0,0.0,0.0001072754093911,299.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59619140625,0.0,0.0,7.923354132799432e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,0.0001072751183528,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859069824219,0.0,0.0,0.00050886295503,286.7803955078125,294.1499938964844,295.9237365722656,293.33184814453125,298.44793701171875,295.9633483886719,284.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855061700567,1.586270492737185e-08,0.0010854903375729,-0.04058488458395,0.0,0.0,0.0,-0.0126766320317983,60.0,17.6184024810791,0.0,-8.03384239134175e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805358886719,0.0,0.0,0.0001014809604384,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,0.0001068647616193,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819702148437,0.0,0.0,7.893023575888947e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.000106864477857,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718078613281,0.0,0.0,0.0005069151520729,286.7566833496094,294.1499938964844,295.898193359375,293.3355712890625,298.43756103515625,295.936767578125,284.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376654616261476e-08,0.0010813345434144,-0.0393142104148864,0.0,0.0,0.0,-0.0124356783926486,60.0,17.482894897460938,0.0,-7.972437288117362e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805358886719,0.0,0.0,0.0001014809604384,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,0.0001068647616193,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819702148437,0.0,0.0,7.893023575888947e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,0.000106864477857,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5718078613281,0.0,0.0,0.0005069151520729,286.7566833496094,294.1499938964844,295.898193359375,293.3355712890625,298.43756103515625,295.936767578125,284.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376654616261476e-08,0.0010813345434144,-0.0393142104148864,0.0,0.0,0.0,-0.0124356783926486,60.0,17.482894897460938,0.0,-7.972437288117362e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57342529296875,0.0,0.0,0.0001012930515571,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56622314453125,0.0,0.0,0.000106666884676,299.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57489013671875,0.0,0.0,7.878408359829336e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686340332031,0.0,0.0,0.0001066666009137,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647888183594,0.0,0.0,0.0005059765535406,286.7449035644531,294.1499938964844,295.8857116699219,293.3375244140625,298.4322509765625,295.92401123046875,284.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793474502861,1.5142445519700232e-08,0.0010793323162943,-0.0387018471956253,0.0,0.0,0.0,-0.0123195732012391,60.0,17.41756248474121,0.0,-7.94293271155766e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663452148437,0.0,0.0,0.0001011105050565,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591735839844,0.0,0.0,0.0001064746465999,299.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,7.864209328545257e-05,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,0.0001064743701135,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,0.0005050647305324,286.7331848144531,294.1499938964844,295.8733825683594,293.33953857421875,298.4269104003906,295.9114990234375,284.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774016845971,1.4914913748498293e-08,0.0010773867834359,-0.0381069034337997,0.0,0.0,0.0,-0.0122067760676145,60.0,17.353925704956055,0.0,-7.914321287216809e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521545410156,0.0,0.0,0.0001007605678751,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54510498046875,0.0,0.0,0.0001061061411746,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535888671875,0.0,0.0,7.83699142630212e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,0.0001061058646882,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436706542969,0.0,0.0,0.0005033167544752,286.7098999023437,294.1499938964844,295.8492736816406,293.3436584472656,298.41607666015625,295.8871459960937,284.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478738208367758e-08,0.0010736568365246,-0.0369662977755069,0.0,0.0,0.0,-0.011990544386208,60.0,17.231300354003906,0.0,-7.859618733618845e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521545410156,0.0,0.0,0.0001007605678751,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54510498046875,0.0,0.0,0.0001061061411746,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535888671875,0.0,0.0,7.83699142630212e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,0.0001061058646882,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436706542969,0.0,0.0,0.0005033167544752,286.7098999023437,294.1499938964844,295.8492736816406,293.3436584472656,298.41607666015625,295.8871459960937,284.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478738208367758e-08,0.0010736568365246,-0.0369662977755069,0.0,0.0,0.0,-0.011990544386208,60.0,17.231300354003906,0.0,-7.859618733618845e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,0.0001004324731184,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310363769531,0.0,0.0,0.0001057606350514,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5393981933594,0.0,0.0,7.811471732566133e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,0.0001057603658409,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296325683594,0.0,0.0,0.0005016778595745,286.6867980957031,294.1499938964844,295.8258056640625,293.34796142578125,298.4049987792969,295.8635559082031,284.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069782672265774e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,17.11547088623047,0.0,-7.808500868122793e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,0.0001004324731184,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5310363769531,0.0,0.0,0.0001057606350514,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5393981933594,0.0,0.0,7.811471732566133e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,0.0001057603658409,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296325683594,0.0,0.0,0.0005016778595745,286.6867980957031,294.1499938964844,295.8258056640625,293.34796142578125,298.4049987792969,295.8635559082031,284.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069782672265774e-08,0.0010701600695028,-0.0358967445790767,0.0,0.0,0.0,-0.0117878085002303,60.0,17.11547088623047,0.0,-7.808500868122793e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238647460937,0.0,0.0,0.0001001258206088,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,0.0001054377062246,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,7.787620415911078e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,0.0001054374442901,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,0.0005001461831852,286.6639404296875,294.1499938964844,295.8029479980469,293.3523864746094,298.39373779296875,295.8406982421875,284.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687557753883084e-08,0.0010668918257579,-0.0348969884216785,0.0,0.0,0.0,-0.0115983234718441,60.0,17.006223678588867,0.0,-7.760875320173e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238647460937,0.0,0.0,0.0001001258206088,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,0.0001054377062246,299.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,7.787620415911078e-05,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,0.0001054374442901,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,0.0005001461831852,286.6639404296875,294.1499938964844,295.8029479980469,293.3523864746094,298.39373779296875,295.8406982421875,284.4952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687557753883084e-08,0.0010668918257579,-0.0348969884216785,0.0,0.0,0.0,-0.0115983234718441,60.0,17.006223678588867,0.0,-7.760875320173e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.509765625,0.0,0.0,9.984085045289248e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,0.0001051376093528,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111389160156,0.0,0.0,7.76545493863523e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,0.0001051373474183,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50164794921875,0.0,0.0,0.0004987227148376,286.64129638671875,294.1499938964844,295.7806701660156,293.3568725585937,298.38232421875,295.8184509277344,284.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332345005778734e-08,0.0010638545500114,-0.0339677929878234,0.0,0.0,0.0,-0.0114222299307584,60.0,16.90339469909668,0.0,-7.716746353025884e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
