time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.509765625,0.0,0.0,9.984085045289248e-05,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,0.0001051376093528,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111389160156,0.0,0.0,7.76545493863523e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,0.0001051373474183,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50164794921875,0.0,0.0,0.0004987227148376,286.64129638671875,294.1499938964844,295.7806701660156,293.3568725585937,298.38232421875,295.8184509277344,284.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332345005778734e-08,0.0010638545500114,-0.0339677929878234,0.0,0.0,0.0,-0.0114222299307584,60.0,16.90339469909668,0.0,-7.716746353025884e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50274658203125,0.0,0.0,9.970847168006004e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,0.0001049982165568,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,7.755158731015399e-05,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4982604980469,0.0,0.0,0.0001049979546223,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4946594238281,0.0,0.0,0.0004980614758096,286.63006591796875,294.1499938964844,295.7697448730469,293.3591613769531,298.37652587890625,295.8076171875,284.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624571004882,1.3167342771680524e-08,0.0010624439455568,-0.0335361398756504,0.0,0.0,0.0,-0.0113404328003525,60.0,16.85494041442871,0.0,-7.696290538206085e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4957275390625,0.0,0.0,9.958005102816968e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,0.0001048629783326,299.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,7.745169568806887e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49127197265625,0.0,0.0,0.0001048627163982,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876708984375,0.0,0.0,0.0004974200273863,286.618896484375,294.1499938964844,295.7589416503906,293.3614196777344,298.3706970214844,295.796875,284.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610889876261,1.3007267263276393e-08,0.00106107594911,-0.0331173501908779,0.0,0.0,0.0,-0.011261080391705,60.0,16.807804107666016,0.0,-7.676470659134793e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.481689453125,0.0,0.0,9.933513501891866e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,0.0001046050601871,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830322265625,0.0,0.0,7.726119656581432e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,0.0001046048055286,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737548828125,0.0,0.0,0.0004961966187693,286.5967102050781,294.1499938964844,295.7377319335937,293.3659973144531,298.35894775390625,295.77569580078125,284.5508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701969254180769e-08,0.0010584644041955,-0.0323185920715332,0.0,0.0,0.0,-0.0111097265034914,60.0,16.716787338256836,0.0,-7.638742260951403e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.481689453125,0.0,0.0,9.933513501891866e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,0.0001046050601871,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830322265625,0.0,0.0,7.726119656581432e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,0.0001046048055286,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737548828125,0.0,0.0,0.0004961966187693,286.5967102050781,294.1499938964844,295.7377319335937,293.3659973144531,298.35894775390625,295.77569580078125,284.5508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701969254180769e-08,0.0010584644041955,-0.0323185920715332,0.0,0.0,0.0,-0.0111097265034914,60.0,16.716787338256836,0.0,-7.638742260951403e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677124023437,0.0,0.0,9.911303641274571e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,0.0001043711672537,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690246582031,0.0,0.0,7.708844350418076e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46337890625,0.0,0.0,0.0001043709198711,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,0.0004950872389599,286.57470703125,294.1499938964844,295.7170104980469,293.3705749511719,298.3470458984375,295.7549743652344,284.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561095550656,1.2425112494440782e-08,0.0010560970986261,-0.031594194471836,0.0,0.0,0.0,-0.0109724774956703,60.0,16.631763458251953,0.0,-7.604608498468225e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677124023437,0.0,0.0,9.911303641274571e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,0.0001043711672537,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4690246582031,0.0,0.0,7.708844350418076e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46337890625,0.0,0.0,0.0001043709198711,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,0.0004950872389599,286.57470703125,294.1499938964844,295.7170104980469,293.3705749511719,298.3470458984375,295.7549743652344,284.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561095550656,1.2425112494440782e-08,0.0010560970986261,-0.031594194471836,0.0,0.0,0.0,-0.0109724774956703,60.0,16.631763458251953,0.0,-7.604608498468225e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,9.891124500427396e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473571777344,0.0,0.0,0.0001041586656356,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.0,0.0,7.69314865465276e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,0.000104158425529,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460754394531,0.0,0.0,0.0004940793151035,286.552978515625,294.1499938964844,295.6967163085937,293.3750915527344,298.3349914550781,295.7347412109375,284.5857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539583163335,1.2173562602413313e-08,0.0010539462091401,-0.0309359673410654,0.0,0.0,0.0,-0.0108477734029293,60.0,16.552331924438477,0.0,-7.573660809612194e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45379638671875,0.0,0.0,9.891124500427396e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473571777344,0.0,0.0,0.0001041586656356,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.0,0.0,7.69314865465276e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,0.000104158425529,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460754394531,0.0,0.0,0.0004940793151035,286.552978515625,294.1499938964844,295.6967163085937,293.3750915527344,298.3349914550781,295.7347412109375,284.5857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539583163335,1.2173562602413313e-08,0.0010539462091401,-0.0309359673410654,0.0,0.0,0.0,-0.0108477734029293,60.0,16.552331924438477,0.0,-7.573660809612194e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,9.872796363197268e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335632324219,0.0,0.0,0.0001039656635839,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,7.67889287089929e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356689453125,0.0,0.0,0.0001039654162013,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322814941406,0.0,0.0,0.0004931638250127,286.53143310546875,294.1499938964844,295.6768493652344,293.3795166015625,298.32281494140625,295.71490478515625,284.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945083144837554e-08,0.0010519925272092,-0.0303380750119686,0.0,0.0,0.0,-0.0107345068827271,60.0,16.47793197631836,0.0,-7.545605740233442e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,9.872796363197268e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335632324219,0.0,0.0,0.0001039656635839,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411926269531,0.0,0.0,7.67889287089929e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356689453125,0.0,0.0,0.0001039654162013,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322814941406,0.0,0.0,0.0004931638250127,286.53143310546875,294.1499938964844,295.6768493652344,293.3795166015625,298.32281494140625,295.71490478515625,284.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520045179873,1.1945083144837554e-08,0.0010519925272092,-0.0303380750119686,0.0,0.0,0.0,-0.0107345068827271,60.0,16.47793197631836,0.0,-7.545605740233442e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329833984375,0.0,0.0,9.864507592283188e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266662597656,0.0,0.0,0.0001038783739204,299.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,7.672445644857362e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288024902344,0.0,0.0,0.0001038781338138,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254150390625,0.0,0.0,0.0004927498521283,286.5207824707031,294.1499938964844,295.66705322265625,293.3816833496094,298.3166809082031,295.7051696777344,284.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511215077713,1.184175424384648e-08,0.0010511097498238,-0.0300676692277193,0.0,0.0,0.0,-0.0106832860037684,60.0,16.443050384521484,0.0,-7.532935342169368e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,9.856396354734898e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,0.000103792954178,299.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273376464844,0.0,0.0,7.666136662010103e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219055175781,0.0,0.0,0.0001037927140714,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185485839844,0.0,0.0,0.0004923446686007,286.5101623535156,294.1499938964844,295.6573486328125,293.3838195800781,298.3105163574219,295.6954650878906,284.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740628913514684e-08,0.0010502457153052,-0.0298030246049165,0.0,0.0,0.0,-0.0106331566348671,60.0,16.408803939819336,0.0,-7.520545608485919e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,9.841201972449198e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,0.0001036329485941,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,7.654318324057385e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,0.0001036327157635,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,0.00049158569891,286.4890441894531,294.1499938964844,295.63818359375,293.3879699707031,298.29815673828125,295.6762390136719,284.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.155119999651788e-08,0.0010486242827028,-0.0293072741478681,0.0,0.0,0.0,-0.0105392411351203,60.0,16.34272003173828,0.0,-7.497364151731747e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123229980469,0.0,0.0,9.841201972449198e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,0.0001036329485941,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135437011719,0.0,0.0,7.654318324057385e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081726074219,0.0,0.0,0.0001036327157635,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,0.00049158569891,286.4890441894531,294.1499938964844,295.63818359375,293.3879699707031,298.29815673828125,295.6762390136719,284.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.155119999651788e-08,0.0010486242827028,-0.0293072741478681,0.0,0.0,0.0,-0.0105392411351203,60.0,16.34272003173828,0.0,-7.497364151731747e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39862060546875,0.0,0.0,9.828302427195013e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,0.0001034970991895,299.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,7.644284050911665e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,0.0001034968663589,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,0.0004909413983114,286.4682312011719,294.1499938964844,295.61932373046875,293.3919372558594,298.28564453125,295.6574401855469,284.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472604772076,1.1390361542851224e-08,0.001047249068506,-0.028886329382658,0.0,0.0,0.0,-0.0104595068842172,60.0,16.282176971435547,0.0,-7.47770911857515e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39862060546875,0.0,0.0,9.828302427195013e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924865722656,0.0,0.0,0.0001034970991895,299.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,7.644284050911665e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,0.0001034968663589,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,0.0004909413983114,286.4682312011719,294.1499938964844,295.61932373046875,293.3919372558594,298.28564453125,295.6574401855469,284.651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472604772076,1.1390361542851224e-08,0.001047249068506,-0.028886329382658,0.0,0.0,0.0,-0.0104595068842172,60.0,16.282176971435547,0.0,-7.47770911857515e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,9.816243982641026e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,0.0001033701191772,299.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861694335937,0.0,0.0,7.634905341546983e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,0.0001033698936225,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777160644531,0.0,0.0,0.0004903391236439,286.44757080078125,294.1499938964844,295.6007385253906,293.3956604003906,298.2730712890625,295.6387634277344,284.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459745535627,1.1240017805391744e-08,0.0010459633776918,-0.0284928381443023,0.0,0.0,0.0,-0.0103849740698933,60.0,16.223913192749023,0.0,-7.45936006296688e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.38494873046875,0.0,0.0,9.816243982641026e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,0.0001033701191772,299.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861694335937,0.0,0.0,7.634905341546983e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,0.0001033698936225,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3777160644531,0.0,0.0,0.0004903391236439,286.44757080078125,294.1499938964844,295.6007385253906,293.3956604003906,298.2730712890625,295.6387634277344,284.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459745535627,1.1240017805391744e-08,0.0010459633776918,-0.0284928381443023,0.0,0.0,0.0,-0.0103849740698933,60.0,16.223913192749023,0.0,-7.45936006296688e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,9.806325397221372e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,0.0001032656655297,299.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,7.627189916092902e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,0.000103265439975,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,0.0004898436600342,286.4272155761719,294.1499938964844,295.5823974609375,293.3991394042969,298.2603454589844,295.6204833984375,284.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449170367792,1.1116329190485884e-08,0.0010449058609083,-0.0281690992414951,0.0,0.0,0.0,-0.0103236576542258,60.0,16.170677185058594,0.0,-7.444280925028579e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,9.806325397221372e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,0.0001032656655297,299.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3725891113281,0.0,0.0,7.627189916092902e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674011230469,0.0,0.0,0.000103265439975,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,0.0004898436600342,286.4272155761719,294.1499938964844,295.5823974609375,293.3991394042969,298.2603454589844,295.6204833984375,284.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449170367792,1.1116329190485884e-08,0.0010449058609083,-0.0281690992414951,0.0,0.0,0.0,-0.0103236576542258,60.0,16.170677185058594,0.0,-7.444280925028579e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645935058594,0.0,0.0,9.801611304283142e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3586730957031,0.0,0.0,0.0001032160216709,299.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,7.623522833455354e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,0.0001032157961162,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575134277344,0.0,0.0,0.0004896082100458,286.4170837402344,294.1499938964844,295.57330322265625,293.4007873535156,298.25396728515625,295.6113586425781,284.6895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057543325421193e-08,0.0010444046929478,-0.0280152317136526,0.0,0.0,0.0,-0.0102945221588015,60.0,16.14472770690918,0.0,-7.437119364794853e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,9.797302482184024e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,0.0001031706415233,299.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,7.6201707997825e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,0.0001031704232445,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507995605469,0.0,0.0,0.0004893929581157,286.4070129394531,294.1499938964844,295.5642395019531,293.4023132324219,298.2475891113281,295.602294921875,284.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439560282975,1.1003803201958816e-08,0.0010439449688419,-0.0278745684772729,0.0,0.0,0.0,-0.0102678798139095,60.0,16.119644165039062,0.0,-7.430575976741238e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,9.789377509150654e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,0.0001030871862894,299.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455505371094,0.0,0.0,7.614006608491763e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34051513671875,0.0,0.0,0.0001030869680107,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,0.0004889971460215,286.3869934082031,294.1499938964844,295.5462951660156,293.4051818847656,298.2347412109375,295.5842590332031,284.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904958713808812e-08,0.0010430982802063,-0.0276158470660448,0.0,0.0,0.0,-0.0102188708260655,60.0,16.07096290588379,0.0,-7.418547909310291e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,9.789377509150654e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,0.0001030871862894,299.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455505371094,0.0,0.0,7.614006608491763e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34051513671875,0.0,0.0,0.0001030869680107,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,0.0004889971460215,286.3869934082031,294.1499938964844,295.5462951660156,293.4051818847656,298.2347412109375,295.5842590332031,284.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.0904958713808812e-08,0.0010430982802063,-0.0276158470660448,0.0,0.0,0.0,-0.0102188708260655,60.0,16.07096290588379,0.0,-7.418547909310291e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,9.783179848454893e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252868652344,0.0,0.0,0.0001030219209496,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321838378906,0.0,0.0,7.609185558976606e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,0.0001030217026709,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,0.0004886875976808,286.3672790527344,294.1499938964844,295.5284423828125,293.4076843261719,298.2217712402344,295.5664367675781,284.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424481006339,1.0827645446909172e-08,0.0010424372740089,-0.0274134762585163,0.0,0.0,0.0,-0.0101805441081523,60.0,16.02607536315918,0.0,-7.40914671837345e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,9.783179848454893e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252868652344,0.0,0.0,0.0001030219209496,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321838378906,0.0,0.0,7.609185558976606e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,0.0001030217026709,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,0.0004886875976808,286.3672790527344,294.1499938964844,295.5284423828125,293.4076843261719,298.2217712402344,295.5664367675781,284.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424481006339,1.0827645446909172e-08,0.0010424372740089,-0.0274134762585163,0.0,0.0,0.0,-0.0101805441081523,60.0,16.02607536315918,0.0,-7.40914671837345e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,9.7775409813039e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0001029625345836,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,7.604799611726776e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139343261719,0.0,0.0,0.0001029623235808,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0004884059890173,286.3476867675781,294.1499938964844,295.5107116699219,293.4097595214844,298.2087707519531,295.5486755371094,284.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757290169749469e-08,0.0010418354067951,-0.0272293165326118,0.0,0.0,0.0,-0.0101456651464104,60.0,15.982300758361816,0.0,-7.400596757634048e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,9.7775409813039e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0001029625345836,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,7.604799611726776e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139343261719,0.0,0.0,0.0001029623235808,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0004884059890173,286.3476867675781,294.1499938964844,295.5107116699219,293.4097595214844,298.2087707519531,295.5486755371094,284.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757290169749469e-08,0.0010418354067951,-0.0272293165326118,0.0,0.0,0.0,-0.0101456651464104,60.0,15.982300758361816,0.0,-7.400596757634048e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.0,9.773553756531328e-05,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,0.0001029205377562,299.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,7.601697143400088e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007507324219,0.0,0.0,0.0001029203267535,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.0,0.0004882068024016,286.32843017578125,294.1499938964844,295.4930419921875,293.4114074707031,298.1956481933594,295.5310363769531,284.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414207354187,1.0707513986574211e-08,0.0010414100252091,-0.0270990207791328,0.0,0.0,0.0,-0.010120989754796,60.0,15.941790580749512,0.0,-7.394550749495465e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044738769531,0.0,0.0,9.773553756531328e-05,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,0.0001029205377562,299.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,7.601697143400088e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007507324219,0.0,0.0,0.0001029203267535,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.0,0.0004882068024016,286.32843017578125,294.1499938964844,295.4930419921875,293.4114074707031,298.1956481933594,295.5310363769531,284.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414207354187,1.0707513986574211e-08,0.0010414100252091,-0.0270990207791328,0.0,0.0,0.0,-0.010120989754796,60.0,15.941790580749512,0.0,-7.394550749495465e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978820800781,0.0,0.0,9.771752229426056e-05,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,0.0001029015693347,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,7.600295793963596e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,0.000102901358332,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912292480469,0.0,0.0,0.0004881168424617,286.31884765625,294.1499938964844,295.4842224121094,293.4120483398437,298.1890563964844,295.522216796875,284.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412296978756,1.0685022644452148e-08,0.001041218987666,-0.0270401462912559,0.0,0.0,0.0,-0.0101098455488681,60.0,15.921905517578123,0.0,-7.391819423219206e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29132080078125,0.0,0.0,9.770236647455022e-05,298.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,0.0001028856058837,299.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2924194335937,0.0,0.0,7.599117088830099e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876281738281,0.0,0.0,0.0001028854021569,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846984863281,0.0,0.0,0.0004880411725025,286.309326171875,294.1499938964844,295.47540283203125,293.4125671386719,298.1824645996094,295.513427734375,284.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410676477476,1.0666096450506757e-08,0.0010410570539534,-0.0269906036555767,0.0,0.0,0.0,-0.0101004624739289,60.0,15.902503967285156,0.0,-7.389521528011755e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781982421875,0.0,0.0,9.767741721589118e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,0.0001028593251248,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,7.597175863338634e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,0.000102859121398,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,0.0004879165499005,286.2904052734375,294.1499938964844,295.4577941894531,293.4132385253906,298.1692199707031,295.495849609375,284.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407995432615,1.0634914282547925e-08,0.0010407889494672,-0.0269089825451374,0.0,0.0,0.0,-0.0100849978625774,60.0,15.864567756652832,0.0,-7.385736466858361e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781982421875,0.0,0.0,9.767741721589118e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,0.0001028593251248,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,7.597175863338634e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745666503906,0.0,0.0,0.000102859121398,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,0.0004879165499005,286.2904052734375,294.1499938964844,295.4577941894531,293.4132385253906,298.1692199707031,295.495849609375,284.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407995432615,1.0634914282547925e-08,0.0010407889494672,-0.0269089825451374,0.0,0.0,0.0,-0.0100849978625774,60.0,15.864567756652832,0.0,-7.385736466858361e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,9.766482980921865e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,0.000102846075606,299.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26629638671875,0.0,0.0,7.596196519443765e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616271972656,0.0,0.0,0.0001028458718792,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,0.0004878537147305,286.2717590332031,294.1499938964844,295.44012451171875,293.4133605957031,298.1558532714844,295.4782409667969,284.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406649671494,1.0619146451062988e-08,0.0010406543733552,-0.0268677063286304,0.0,0.0,0.0,-0.0100771812722086,60.0,15.828548431396484,0.0,-7.38382297527096e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,9.766482980921865e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.25982666015625,0.0,0.0,0.000102846075606,299.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26629638671875,0.0,0.0,7.596196519443765e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616271972656,0.0,0.0,0.0001028458718792,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,0.0004878537147305,286.2717590332031,294.1499938964844,295.44012451171875,293.4133605957031,298.1558532714844,295.4782409667969,284.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406649671494,1.0619146451062988e-08,0.0010406543733552,-0.0268677063286304,0.0,0.0,0.0,-0.0100771812722086,60.0,15.828548431396484,0.0,-7.38382297527096e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,9.765791037352756e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.0001028387778205,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,7.595657370984554e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0001028385813697,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,0.0004878191684838,286.2532653808594,294.1499938964844,295.42236328125,293.41290283203125,298.1424560546875,295.4606018066406,284.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405906941741,1.0610434308944152e-08,0.0010405799839645,-0.0268449001014232,0.0,0.0,0.0,-0.0100728636607527,60.0,15.793286323547363,0.0,-7.382765687680148e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25225830078125,0.0,0.0,9.765791037352756e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,0.0001028387778205,299.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,7.595657370984554e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,0.0001028385813697,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,0.0004878191684838,286.2532653808594,294.1499938964844,295.42236328125,293.41290283203125,298.1424560546875,295.4606018066406,284.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405906941741,1.0610434308944152e-08,0.0010405799839645,-0.0268449001014232,0.0,0.0,0.0,-0.0100728636607527,60.0,15.793286323547363,0.0,-7.382765687680148e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
