time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,9.765980939846486e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,0.0001028407714329,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,7.595804345328361e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0001028405749821,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,0.0004878286854363,286.23492431640625,294.1499938964844,295.4045104980469,293.4118347167969,298.1289978027344,295.4429016113281,284.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406096698716,1.061271248659068e-08,0.001040598959662,-0.0268508642911911,0.0,0.0,0.0,-0.010073990561068,60.0,15.758724212646484,0.0,-7.383042088804359e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,9.765980939846486e-05,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,0.0001028407714329,299.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,7.595804345328361e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,0.0001028405749821,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,0.0004878286854363,286.23492431640625,294.1499938964844,295.4045104980469,293.4118347167969,298.1289978027344,295.4429016113281,284.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406096698716,1.061271248659068e-08,0.001040598959662,-0.0268508642911911,0.0,0.0,0.0,-0.010073990561068,60.0,15.758724212646484,0.0,-7.383042088804359e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23297119140625,0.0,0.0,9.766416042111814e-05,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,0.0001028453552862,299.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,7.59614267735742e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,0.0001028451588354,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2267150878906,0.0,0.0,0.0004878504259977,286.225830078125,294.1499938964844,295.3955383300781,293.4110412597656,298.1222229003906,295.4340209960937,284.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040655770339,1.0618092183278804e-08,0.0010406451765447,-0.0268649458885192,0.0,0.0,0.0,-0.0100766578689217,60.0,15.741819381713867,0.0,-7.383695077578525e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,9.767032315721735e-05,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2214050292969,0.0,0.0,0.0001028518454404,299.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276306152344,0.0,0.0,7.596622162964195e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22314453125,0.0,0.0,0.0001028516489895,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203674316406,0.0,0.0,0.0004878812469542,286.216796875,294.1499938964844,295.38653564453125,293.4100952148437,298.1154479980469,295.42510986328125,284.8369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407210793346,1.0625730517688226e-08,0.0010407104855403,-0.0268849432468414,0.0,0.0,0.0,-0.0100804455578327,60.0,15.72512149810791,0.0,-7.384621625305955e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,9.769314783625303e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,0.0001028758779284,299.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,7.598396769026294e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,0.0001028756814775,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077331542969,0.0,0.0,0.0004879952757619,286.19891357421875,294.1499938964844,295.3683776855469,293.4076843261719,298.101806640625,295.4071350097656,284.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409634560346,1.0654082949201893e-08,0.0010409528622403,-0.0269591584801673,0.0,0.0,0.0,-0.0100945001468062,60.0,15.692705154418944,0.0,-7.38806278377524e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,9.769314783625303e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,0.0001028758779284,299.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,7.598396769026294e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,0.0001028756814775,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077331542969,0.0,0.0,0.0004879952757619,286.19891357421875,294.1499938964844,295.3683776855469,293.4076843261719,298.101806640625,295.4071350097656,284.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409634560346,1.0654082949201893e-08,0.0010409528622403,-0.0269591584801673,0.0,0.0,0.0,-0.0100945001468062,60.0,15.692705154418944,0.0,-7.38806278377524e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,9.772032353794202e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,0.0001029044869937,299.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,7.600509707117453e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,0.0001029042978188,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,0.000488131045131,286.18121337890625,294.1499938964844,295.3500061035156,293.404541015625,298.0881042480469,295.3890380859375,284.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412515839561,1.0687859486324669e-08,0.0010412408737465,-0.027047574520111,0.0,0.0,0.0,-0.0101112406700849,60.0,15.660595893859863,0.0,-7.392164036446047e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,9.772032353794202e-05,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,0.0001029044869937,299.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,7.600509707117453e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978759765625,0.0,0.0,0.0001029042978188,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,0.000488131045131,286.18121337890625,294.1499938964844,295.3500061035156,293.404541015625,298.0881042480469,295.3890380859375,284.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412515839561,1.0687859486324669e-08,0.0010412408737465,-0.027047574520111,0.0,0.0,0.0,-0.0101112406700849,60.0,15.660595893859863,0.0,-7.392164036446047e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,9.781879634829238e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,0.0001030081839417,299.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,7.608168380102143e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853332519531,0.0,0.0,0.0001030079947668,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0004886229871772,286.1636962890625,294.1499938964844,295.3316955566406,293.4010009765625,298.07427978515625,295.3707580566406,284.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422995546832,1.0810477846234793e-08,0.0010422887280583,-0.0273685418069362,0.0,0.0,0.0,-0.0101720243692398,60.0,15.63341999053955,0.0,-7.407059854358522e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,9.781879634829238e-05,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,0.0001030081839417,299.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,7.608168380102143e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853332519531,0.0,0.0,0.0001030079947668,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0004886229871772,286.1636962890625,294.1499938964844,295.3316955566406,293.4010009765625,298.07427978515625,295.3707580566406,284.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422995546832,1.0810477846234793e-08,0.0010422887280583,-0.0273685418069362,0.0,0.0,0.0,-0.0101720243692398,60.0,15.63341999053955,0.0,-7.407059854358522e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761779785156,0.0,0.0,9.8071301181335e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712646484375,0.0,0.0,0.0001032740838127,299.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,7.627806917298585e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728820800781,0.0,0.0,0.0001032738946378,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702880859375,0.0,0.0,0.0004898843471892,286.1463928222656,294.1499938964844,295.31378173828125,293.3973999023437,298.06036376953125,295.3521728515625,284.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449894471094,1.1125015575430552e-08,0.0010449783876538,-0.0281918384134769,0.0,0.0,0.0,-0.0103279547765851,60.0,15.622040748596191,-0.0,-7.445339633704864e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761779785156,0.0,0.0,9.8071301181335e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712646484375,0.0,0.0,0.0001032740838127,299.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,7.627806917298585e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728820800781,0.0,0.0,0.0001032738946378,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702880859375,0.0,0.0,0.0004898843471892,286.1463928222656,294.1499938964844,295.31378173828125,293.3973999023437,298.06036376953125,295.3521728515625,284.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449894471094,1.1125015575430552e-08,0.0010449783876538,-0.0281918384134769,0.0,0.0,0.0,-0.0103279547765851,60.0,15.622040748596191,-0.0,-7.445339633704864e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,9.82474084594287e-05,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,0.0001034595261444,299.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,7.641503907507285e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,0.0001034593442454,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,0.0004907640395686,286.1377868652344,294.1499938964844,295.304931640625,293.39556884765625,298.0533447265625,295.3428039550781,284.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468664113432,1.134440452688068e-08,0.0010468551190569,-0.0287660490721464,0.0,0.0,0.0,-0.0104367192834615,60.0,15.622897148132324,-0.0,-7.472097962590851e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,9.846330067375676e-05,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,0.000103686877992,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,7.65829609008506e-05,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,0.0001036866888171,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,0.0004918424529023,286.1292419433594,294.1499938964844,295.2961730957031,293.3937683105469,298.0463256835937,295.3333435058594,284.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491660796105,1.1613371597718473e-08,0.0010491545544937,-0.0294699855148792,0.0,0.0,0.0,-0.0105700548738241,60.0,15.628804206848145,-0.0,-7.504968380089849e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,9.900183795252816e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,0.0001042539734044,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,7.700181595282629e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,0.0001042537915054,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,0.0004945325781591,286.1122436523437,294.1499938964844,295.2789001464844,293.3900756835937,298.0321350097656,295.3143005371094,284.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549023281782,1.2284307793208882e-08,0.0010548901045694,-0.031225761398673,0.0,0.0,0.0,-0.0109026590362191,60.0,15.655019760131836,-0.0,-7.587278361143035e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,9.900183795252816e-05,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14654541015625,0.0,0.0,0.0001042539734044,299.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522827148437,0.0,0.0,7.700181595282629e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,0.0001042537915054,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,0.0004945325781591,286.1122436523437,294.1499938964844,295.2789001464844,293.3900756835937,298.0321350097656,295.3143005371094,284.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549023281782,1.2284307793208882e-08,0.0010548901045694,-0.031225761398673,0.0,0.0,0.0,-0.0109026590362191,60.0,15.655019760131836,-0.0,-7.587278361143035e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,9.967879304895176e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,0.0001049668353516,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,7.752833334961906e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,0.0001049666534527,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,0.0004979140940122,286.0953674316406,294.1499938964844,295.26190185546875,293.3863830566406,298.017822265625,295.2951354980469,284.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621143737807,1.312772202055612e-08,0.0010621012188494,-0.033432487398386,0.0,0.0,0.0,-0.0113207716494798,60.0,15.700546264648438,-0.0,-7.69138281953019e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,9.967879304895176e-05,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1342163085937,0.0,0.0,0.0001049668353516,299.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.139892578125,0.0,0.0,7.752833334961906e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,0.0001049666534527,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332702636719,0.0,0.0,0.0004979140940122,286.0953674316406,294.1499938964844,295.26190185546875,293.3863830566406,298.017822265625,295.2951354980469,284.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621143737807,1.312772202055612e-08,0.0010621012188494,-0.033432487398386,0.0,0.0,0.0,-0.0113207716494798,60.0,15.700546264648438,-0.0,-7.69138281953019e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,0.0001004771474981,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,0.0001058075431501,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,7.814927084837109e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234741210937,0.0,0.0,0.0001058073612512,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209716796875,0.0,0.0,0.0005019020754843,286.0785827636719,294.1499938964844,295.2451477050781,293.3826599121094,298.0033569335937,295.2759094238281,284.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706197936087,1.4122412572703524e-08,0.0010706055909395,-0.0360343977808952,0.0,0.0,0.0,-0.0118138771504163,60.0,15.764704704284668,-0.0,-7.81507054625763e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,0.0001004771474981,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219177246094,0.0,0.0,0.0001058075431501,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,7.814927084837109e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234741210937,0.0,0.0,0.0001058073612512,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209716796875,0.0,0.0,0.0005019020754843,286.0785827636719,294.1499938964844,295.2451477050781,293.3826599121094,298.0033569335937,295.2759094238281,284.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706197936087,1.4122412572703524e-08,0.0010706055909395,-0.0360343977808952,0.0,0.0,0.0,-0.0118138771504163,60.0,15.764704704284668,-0.0,-7.81507054625763e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,0.0001013862565741,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,0.0001067648845491,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,7.885636296123266e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,0.0001067647026502,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0005064433207735,286.0619201660156,294.1499938964844,295.2286376953125,293.37890625,297.9887084960937,295.2568054199219,284.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803062468767,1.5255126939450747e-08,0.0010802909964695,-0.03899647295475,0.0,0.0,0.0,-0.0123754097148776,60.0,15.846465110778809,-0.0,-7.957121539448053e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141967773437,0.0,0.0,0.0001013862565741,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,0.0001067648845491,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151123046875,0.0,0.0,7.885636296123266e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,0.0001067647026502,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0005064433207735,286.0619201660156,294.1499938964844,295.2286376953125,293.37890625,297.9887084960937,295.2568054199219,284.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803062468767,1.5255126939450747e-08,0.0010802909964695,-0.03899647295475,0.0,0.0,0.0,-0.0123754097148776,60.0,15.846465110778809,-0.0,-7.957121539448053e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,0.0001018737457343,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034545898437,0.0,0.0,0.0001072782251867,299.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,7.923551311250776e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,0.0001072780505637,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,0.0005088783800601,286.0536193847656,294.1499938964844,295.220458984375,293.37701416015625,297.9813232421875,295.2473449707031,284.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855008149519,1.5862518409903714e-08,0.0010854848660528,-0.0405844040215015,0.0,0.0,0.0,-0.0126765202730894,60.0,15.892898559570312,-0.0,-8.03381894343147e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1018371582031,0.0,0.0,0.0001023759978124,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,0.0001078071218216,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,7.962615200085565e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09881591796875,0.0,0.0,0.0001078069399227,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,0.0005113872466608,286.0453186035156,294.1499938964844,295.2123107910156,293.3751525878906,297.9739074707031,295.2379455566406,284.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908520780503,1.6488311160856032e-08,0.0010908355470746,-0.0422201268374919,0.0,0.0,0.0,-0.0129867512732744,60.0,15.942157745361328,-0.0,-8.113224936323604e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,0.0001034000815707,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849914550781,0.0,0.0,0.0001088855351554,299.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,8.042266563279554e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08648681640625,0.0,0.0,0.0001088853532564,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,0.0005165027687326,286.0288391113281,294.1499938964844,295.1961669921875,293.3713684082031,297.9588928222656,295.21942138671875,284.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017627548426,1.7764310911161374e-08,0.0011017449432983,-0.0455543398857116,0.0,0.0,0.0,-0.0136193102225661,60.0,16.046262741088867,-0.0,-8.276341390001107e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894470214844,0.0,0.0,0.0001034000815707,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849914550781,0.0,0.0,0.0001088855351554,299.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,8.042266563279554e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08648681640625,0.0,0.0,0.0001088853532564,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,0.0005165027687326,286.0288391113281,294.1499938964844,295.1961669921875,293.3713684082031,297.9588928222656,295.21942138671875,284.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017627548426,1.7764310911161374e-08,0.0011017449432983,-0.0455543398857116,0.0,0.0,0.0,-0.0136193102225661,60.0,16.046262741088867,-0.0,-8.276341390001107e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770874023437,0.0,0.0,0.0001044131277012,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,0.0001099523142329,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,8.121058635879308e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,0.0001099521396099,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,0.0005215631099417,286.0124206542969,294.1499938964844,295.18017578125,293.3676147460937,297.9437561035156,295.2013244628906,284.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112557365559,1.9026566988600283e-08,0.0011125382734462,-0.0488511733710765,0.0,0.0,0.0,-0.0142450649291276,60.0,16.15386962890625,-0.0,-8.439296550477594e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770874023437,0.0,0.0,0.0001044131277012,298.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726623535156,0.0,0.0,0.0001099523142329,299.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779724121094,0.0,0.0,8.121058635879308e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741577148437,0.0,0.0,0.0001099521396099,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,0.0005215631099417,286.0124206542969,294.1499938964844,295.18017578125,293.3676147460937,297.9437561035156,295.2013244628906,284.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112557365559,1.9026566988600283e-08,0.0011125382734462,-0.0488511733710765,0.0,0.0,0.0,-0.0142450649291276,60.0,16.15386962890625,-0.0,-8.439296550477594e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647277832031,0.0,0.0,0.0001053451705956,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,0.0001109337972593,299.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,8.19355045678094e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,0.0001109336226363,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,0.0005262189079076,285.9961242675781,294.1499938964844,295.164306640625,293.36383056640625,297.928466796875,295.18365478515625,285.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224885238334,2.0187904681279185e-08,0.0011224683839827,-0.051883041858673,0.0,0.0,0.0,-0.0148207871243357,60.0,16.257129669189453,-0.0,-8.590625100168836e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647277832031,0.0,0.0,0.0001053451705956,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,0.0001109337972593,299.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06561279296875,0.0,0.0,8.19355045678094e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,0.0001109336226363,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595092773437,0.0,0.0,0.0005262189079076,285.9961242675781,294.1499938964844,295.164306640625,293.36383056640625,297.928466796875,295.18365478515625,285.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224885238334,2.0187904681279185e-08,0.0011224683839827,-0.051883041858673,0.0,0.0,0.0,-0.0148207871243357,60.0,16.257129669189453,-0.0,-8.590625100168836e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,0.0001061135335476,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481262207031,0.0,0.0,0.0001117429201258,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05328369140625,0.0,0.0,8.253312262240797e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,0.0001117427455028,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,0.0005300570628605,285.97998046875,294.1499938964844,295.1485595703125,293.3600769042969,297.9130249023437,295.1664733886719,285.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306755477562,2.1145289963442337e-08,0.0011306543601676,-0.0543814077973365,0.0,0.0,0.0,-0.0152954021468758,60.0,16.3460636138916,-0.0,-8.716386190599223e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,0.0001061135335476,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481262207031,0.0,0.0,0.0001117429201258,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05328369140625,0.0,0.0,8.253312262240797e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,0.0001117427455028,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,0.0005300570628605,285.97998046875,294.1499938964844,295.1485595703125,293.3600769042969,297.9130249023437,295.1664733886719,285.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306755477562,2.1145289963442337e-08,0.0011306543601676,-0.0543814077973365,0.0,0.0,0.0,-0.0152954021468758,60.0,16.3460636138916,-0.0,-8.716386190599223e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,0.0001064180542016,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,0.0001120636006817,299.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,8.276996959466487e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,0.0001120634260587,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411682128906,0.0,0.0,0.0005315782036632,285.9719543457031,294.1499938964844,295.14068603515625,293.35821533203125,297.9052734375,295.1580810546875,285.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133918412961,2.152471978433823e-08,0.0011338968761265,-0.0553712882101535,0.0,0.0,0.0,-0.0154834920540452,60.0,16.381980895996094,-0.0,-8.766480874555783e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401611328125,0.0,0.0,0.0001066527911461,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,0.0001123107867897,299.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,8.295253792311996e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.037353515625,0.0,0.0,0.0001123106121667,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350952148437,0.0,0.0,0.0005327507969923,285.9639892578125,294.1499938964844,295.1328430175781,293.3563232421875,297.89752197265625,295.1497802734375,285.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364197125658,2.1817188056161285e-08,0.0011363979429006,-0.0561341866850853,0.0,0.0,0.0,-0.015628483146429,60.0,16.410343170166016,-0.0,-8.805191953342728e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,0.0001069599238689,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,0.0001126342103816,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,8.319141488755122e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,0.0001126340357586,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,0.000534284976311,285.9482421875,294.1499938964844,295.1171569824219,293.35260009765625,297.8819580078125,295.1334228515625,285.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396940099075,2.2199833082936493e-08,0.001139671774581,-0.0571321584284305,0.0,0.0,0.0,-0.0158181861042976,60.0,16.44759750366211,-0.0,-8.855966626697409e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,0.0001069599238689,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238342285156,0.0,0.0,0.0001126342103816,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,8.319141488755122e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,0.0001126340357586,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,0.000534284976311,285.9482421875,294.1499938964844,295.1171569824219,293.35260009765625,297.8819580078125,295.1334228515625,285.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396940099075,2.2199833082936493e-08,0.001139671774581,-0.0571321584284305,0.0,0.0,0.0,-0.0158181861042976,60.0,16.44759750366211,-0.0,-8.855966626697409e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0001067591219907,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,0.0001124227492255,299.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,8.303523645736277e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,0.0001124225818784,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,0.0005332820001058,285.9327697753906,294.1499938964844,295.1015014648437,293.3489074707031,297.86639404296875,295.1175231933594,285.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137554529123,2.1949523087982925e-08,0.0011375326430425,-0.0564793422818183,0.0,0.0,0.0,-0.0156941022723913,60.0,16.434804916381836,-0.0,-8.822735253488646e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0001067591219907,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,0.0001124227492255,299.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,8.303523645736277e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,0.0001124225818784,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,0.0005332820001058,285.9327697753906,294.1499938964844,295.1015014648437,293.3489074707031,297.86639404296875,295.1175231933594,285.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137554529123,2.1949523087982925e-08,0.0011375326430425,-0.0564793422818183,0.0,0.0,0.0,-0.0156941022723913,60.0,16.434804916381836,-0.0,-8.822735253488646e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,0.0001059346395777,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,0.0001115545237553,299.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,8.239395538112149e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,0.0001115543564083,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,0.0005291635752655,285.91766357421875,294.1499938964844,295.0858459472656,293.3452453613281,297.8509216308594,295.10211181640625,285.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287713423371,2.092202855408232e-08,0.0011287505039945,-0.0537988804280757,0.0,0.0,0.0,-0.015184748917818,60.0,16.35051727294922,-0.0,-8.686976826766114e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
