time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,0.0001059346395777,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,0.0001115545237553,299.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,8.239395538112149e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,0.0001115543564083,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,0.0005291635752655,285.91766357421875,294.1499938964844,295.0858459472656,293.3452453613281,297.8509216308594,295.10211181640625,285.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287713423371,2.092202855408232e-08,0.0011287505039945,-0.0537988804280757,0.0,0.0,0.0,-0.015184748917818,60.0,16.35051727294922,-0.0,-8.686976826766114e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977111816406,0.0,0.0,0.0001053446758305,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.0001109332588384,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99853515625,0.0,0.0,8.19350898382254e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,0.0001109330914914,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0005262165796011,285.9093933105469,294.1499938964844,295.0770568847656,293.3432006835937,297.8423156738281,295.0936889648437,285.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224871268495,2.0186822879963984e-08,0.0011224669869989,-0.0518802143633365,0.0,0.0,0.0,-0.014820291660726,60.0,16.2778263092041,-0.0,-8.590482281078948e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99267578125,0.0,0.0,0.0001048911362886,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,0.0001104556577047,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,8.158233686117455e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900207519531,0.0,0.0,0.0001104554976336,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,0.0005239510792307,285.9029541015625,294.1499938964844,295.07012939453125,293.34161376953125,297.8356018066406,295.08709716796875,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176517000421,1.9621634095301488e-08,0.0011176321422681,-0.0504048615694046,0.0,0.0,0.0,-0.0145400930196046,60.0,16.2147216796875,-0.0,-8.516668259517247e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,0.0001043399388436,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830627441406,0.0,0.0,0.000109875218186,299.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,8.115362288663164e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,0.0001098750581149,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822692871094,0.0,0.0,0.0005211977404542,285.8957824707031,294.1499938964844,295.062255859375,293.3398132324219,297.8280029296875,295.0797119140625,285.077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117774993181,1.8934750656285363e-08,0.0011117585236206,-0.0486114062368869,0.0,0.0,0.0,-0.0141995744779706,60.0,16.136262893676758,-0.0,-8.427389275311725e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,0.0001037714609992,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,0.0001092765814973,299.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,8.071147021837533e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0001092764287022,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,0.0005183581379242,285.88873291015625,294.1499938964844,295.0543518066406,293.3380126953125,297.8204650878906,295.0723876953125,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057195952162,1.8226343101446225e-08,0.001105701434426,-0.0467612743377685,0.0,0.0,0.0,-0.0138483885675668,60.0,16.05377197265625,-0.0,-8.335804579928664e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,0.0001026141108013,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0001080578294931,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,7.981130329426378e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,0.000108057676698,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,0.0005125769530422,285.8748474121094,294.1499938964844,295.0384826660156,293.3344421386719,297.8054504394531,295.057861328125,285.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933885350823,1.678413319439187e-08,0.0010933717712759,-0.0429932326078414,0.0,0.0,0.0,-0.0131334355100989,60.0,15.881223678588867,-0.0,-8.150895780545397e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97039794921875,0.0,0.0,0.0001026141108013,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0001080578294931,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,7.981130329426378e-05,298.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,0.000108057676698,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657592773437,0.0,0.0,0.0005125769530422,285.8748474121094,294.1499938964844,295.0384826660156,293.3344421386719,297.8054504394531,295.057861328125,285.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933885350823,1.678413319439187e-08,0.0010933717712759,-0.0429932326078414,0.0,0.0,0.0,-0.0131334355100989,60.0,15.881223678588867,-0.0,-8.150895780545397e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,0.0001014713125186,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,0.0001068544006557,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,7.892245048424229e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,0.0001068542551365,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550476074219,0.0,0.0,0.0005068684695288,285.86138916015625,294.1499938964844,295.0224914550781,293.3309326171875,297.7905578613281,295.0434875488281,285.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812100954353,1.5360074101522514e-08,0.0010811947286128,-0.0392708554863929,0.0,0.0,0.0,-0.0124274687841534,60.0,15.70362663269043,-0.0,-7.97034616084602e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,0.0001014713125186,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,0.0001068544006557,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,7.892245048424229e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,0.0001068542551365,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550476074219,0.0,0.0,0.0005068684695288,285.86138916015625,294.1499938964844,295.0224914550781,293.3309326171875,297.7905578613281,295.0434875488281,285.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812100954353,1.5360074101522514e-08,0.0010811947286128,-0.0392708554863929,0.0,0.0,0.0,-0.0124274687841534,60.0,15.70362663269043,-0.0,-7.97034616084602e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.0001003977813525,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,0.0001057239205692,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,7.808747614035383e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466247558594,0.0,0.0,0.0001057237750501,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,0.0005015060305595,285.8482971191406,294.1499938964844,295.0063781738281,293.32745361328125,297.7758483886719,295.0292663574219,285.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069770543836,1.4022356609189046e-08,0.0010697564575821,-0.0357726998627185,0.0,0.0,0.0,-0.0117643065750598,60.0,15.52892780303955,-0.0,-7.802583468219383e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.0001003977813525,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,0.0001057239205692,299.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94989013671875,0.0,0.0,7.808747614035383e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466247558594,0.0,0.0,0.0001057237750501,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,0.0005015060305595,285.8482971191406,294.1499938964844,295.0063781738281,293.32745361328125,297.7758483886719,295.0292663574219,285.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069770543836,1.4022356609189046e-08,0.0010697564575821,-0.0357726998627185,0.0,0.0,0.0,-0.0117643065750598,60.0,15.52892780303955,-0.0,-7.802583468219383e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,9.942355973180383e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,0.0001046980105456,299.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,7.732973608653992e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,0.0001046978650265,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,0.0004966396372765,285.8355407714844,294.1499938964844,294.99005126953125,293.3240661621094,297.7611999511719,295.01513671875,285.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593888582661,1.2808390792429236e-08,0.0010593760525807,-0.0325970351696014,0.0,0.0,0.0,-0.0111624924466013,60.0,15.362918853759766,-0.0,-7.65188303830655e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,9.942355973180383e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,0.0001046980105456,299.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396057128906,0.0,0.0,7.732973608653992e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,0.0001046978650265,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,0.0004966396372765,285.8355407714844,294.1499938964844,294.99005126953125,293.3240661621094,297.7611999511719,295.01513671875,285.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593888582661,1.2808390792429236e-08,0.0010593760525807,-0.0325970351696014,0.0,0.0,0.0,-0.0111624924466013,60.0,15.362918853759766,-0.0,-7.65188303830655e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,9.898484131554142e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,0.000104236016341,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,7.698850822634995e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93133544921875,0.0,0.0,0.0001042358708218,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293518066406,0.0,0.0,0.0004944481188431,285.829345703125,294.1499938964844,294.9818115234375,293.3223571777344,297.7539367675781,295.0080871582031,285.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547151323407,1.2261715198746973e-08,0.0010547029087319,-0.0311666373163461,0.0,0.0,0.0,-0.0108914887532591,60.0,15.28515911102295,-0.0,-7.584498717960741e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,9.857132681645452e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,0.0001038005648297,299.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,7.666688179597259e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,0.0001038004265865,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,0.0004923825617879,285.8231811523437,294.1499938964844,294.9735412597656,293.3207092285156,297.7467041015625,295.0010070800781,285.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503090452402,1.1746450034877398e-08,0.0010502972872927,-0.0298182554543018,0.0,0.0,0.0,-0.0106360521167516,60.0,15.210285186767578,-0.0,-7.521258282849885e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,9.784321446204558e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91534423828125,0.0,0.0,0.0001030338244163,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,7.610057218698785e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,0.0001030336861731,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91461181640625,0.0,0.0,0.0004887455143034,285.8111267089844,294.1499938964844,294.956787109375,293.3174133300781,297.73223876953125,294.9868469238281,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425485670566,1.0839167785547945e-08,0.0010425377404317,-0.0274436343461275,0.0,0.0,0.0,-0.0101862661540508,60.0,15.0720796585083,-0.0,-7.410547198105635e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,9.784321446204558e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91534423828125,0.0,0.0,0.0001030338244163,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197082519531,0.0,0.0,7.610057218698785e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165344238281,0.0,0.0,0.0001030336861731,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91461181640625,0.0,0.0,0.0004887455143034,285.8111267089844,294.1499938964844,294.956787109375,293.3174133300781,297.73223876953125,294.9868469238281,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425485670566,1.0839167785547945e-08,0.0010425377404317,-0.0274436343461275,0.0,0.0,0.0,-0.0101862661540508,60.0,15.0720796585083,-0.0,-7.410547198105635e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,9.723334369482473e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,0.0001023915974656,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,7.562622340628877e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,0.0001023914592224,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0004856991581618,285.7993469238281,294.1499938964844,294.9397888183594,293.3141784667969,297.71783447265625,294.9725646972656,285.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036049448885,1.0079226342440961e-08,0.001036039320752,-0.0254542920738458,0.0,0.0,0.0,-0.0098095294088125,60.0,14.948923110961914,-0.0,-7.318445938153675e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,9.723334369482473e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057312011719,0.0,0.0,0.0001023915974656,299.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100341796875,0.0,0.0,7.562622340628877e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90692138671875,0.0,0.0,0.0001023914592224,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,0.0004856991581618,285.7993469238281,294.1499938964844,294.9397888183594,293.3141784667969,297.71783447265625,294.9725646972656,285.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036049448885,1.0079226342440961e-08,0.001036039320752,-0.0254542920738458,0.0,0.0,0.0,-0.0098095294088125,60.0,14.948923110961914,-0.0,-7.318445938153675e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,9.673769091023132e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,0.0001018696493702,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,7.524070679210126e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,0.000101869511127,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89556884765625,0.0,0.0,0.0004832232953049,285.7878723144531,294.1499938964844,294.9225158691406,293.3110046386719,297.70343017578125,294.9580993652344,285.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307672200724,9.461599503879372e-09,0.0010307577904313,-0.0238372758030891,0.0,0.0,0.0,-0.0095033440738916,60.0,14.841177940368652,-0.0,-7.244017297125539e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8998107910156,0.0,0.0,9.673769091023132e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,0.0001018696493702,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005432128906,0.0,0.0,7.524070679210126e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,0.000101869511127,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89556884765625,0.0,0.0,0.0004832232953049,285.7878723144531,294.1499938964844,294.9225158691406,293.3110046386719,297.70343017578125,294.9580993652344,285.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307672200724,9.461599503879372e-09,0.0010307577904313,-0.0238372758030891,0.0,0.0,0.0,-0.0095033440738916,60.0,14.841177940368652,-0.0,-7.244017297125539e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938293457031,0.0,0.0,9.647014667280018e-05,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,0.0001015879024635,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,7.503261440433562e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,0.0001015877714962,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,0.0004818868474103,285.7806396484375,294.1499938964844,294.9112854003906,293.3090209960937,297.6942443847656,294.9486999511719,285.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279160924255,9.128206635011793e-09,0.0010279070120304,-0.0229643378406763,0.0,0.0,0.0,-0.0093380669131875,60.0,14.779268264770508,-0.0,-7.20399810916206e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,9.634391608415172e-05,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869934082031,0.0,0.0,0.0001014549779938,299.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,7.493443263228983e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88818359375,0.0,0.0,0.0001014548470266,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,0.0004812563129235,285.7766418457031,294.1499938964844,294.9049072265625,293.30792236328125,297.6890563964844,294.943359375,285.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265706805512,8.970913789596581e-09,0.0010265617165714,-0.0225524716079235,0.0,0.0,0.0,-0.0092600882053375,60.0,14.747615814208984,-0.0,-7.185155936895171e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858947753906,0.0,0.0,9.618244075682014e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824157714844,0.0,0.0,0.0001012849388644,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8865966796875,0.0,0.0,7.48088423279114e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,0.0001012848078971,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,0.0004804497293662,285.7711181640625,294.1499938964844,294.89599609375,293.306396484375,297.6818542480469,294.93585205078125,285.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248509934172,8.769696968613516e-09,0.001024842262268,-0.0220255758613348,0.0,0.0,0.0,-0.0091603426262736,60.0,14.706059455871582,-0.0,-7.161087722806769e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88134765625,0.0,0.0,9.604230581317096e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,0.000101137367892,299.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,7.469984120689332e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.0,0.0,0.0001011372369248,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.877197265625,0.0,0.0,0.0004797497531399,285.7656555175781,294.1499938964844,294.8869934082031,293.3049011230469,297.6746520996094,294.92822265625,285.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233575012534,8.595069544981015e-09,0.0010233488865196,-0.0215682927519083,0.0,0.0,0.0,-0.0090737715363502,60.0,14.667562484741213,-0.0,-7.14023329351221e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,9.582197526469828e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689270019531,0.0,0.0,0.0001009053448797,299.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,7.452847057720646e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,0.0001009052211884,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,0.0004786491626873,285.7549133300781,294.1499938964844,294.8686828613281,293.3019714355469,297.66021728515625,294.9126892089844,285.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210077743977,8.3204927392444e-09,0.0010209995089098,-0.0208492539823055,0.0,0.0,0.0,-0.0089376447722315,60.0,14.59911060333252,-0.0,-7.107503563474894e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,9.582197526469828e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689270019531,0.0,0.0,0.0001009053448797,299.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8730163574219,0.0,0.0,7.452847057720646e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,0.0001009052211884,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,0.0004786491626873,285.7549133300781,294.1499938964844,294.8686828613281,293.3019714355469,297.66021728515625,294.9126892089844,285.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210077743977,8.3204927392444e-09,0.0010209995089098,-0.0208492539823055,0.0,0.0,0.0,-0.0089376447722315,60.0,14.59911060333252,-0.0,-7.107503563474894e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.0,0.0,9.567585948389024e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,0.000100751472928,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,7.441482011927292e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,0.0001007513492368,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,0.0004779192968271,285.7444152832031,294.1499938964844,294.8500061035156,293.2991027832031,297.6457214355469,294.89654541015625,285.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019450253807,8.138384188782766e-09,0.0010194421047344,-0.0203723441809415,0.0,0.0,0.0,-0.0088473642244935,60.0,14.541488647460938,-0.0,-7.085837694376097e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.0,0.0,9.567585948389024e-05,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,0.000100751472928,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641357421875,0.0,0.0,7.441482011927292e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612060546875,0.0,0.0,0.0001007513492368,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594055175781,0.0,0.0,0.0004779192968271,285.7444152832031,294.1499938964844,294.8500061035156,293.2991027832031,297.6457214355469,294.89654541015625,285.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019450253807,8.138384188782766e-09,0.0010194421047344,-0.0203723441809415,0.0,0.0,0.0,-0.0088473642244935,60.0,14.541488647460938,-0.0,-7.085837694376097e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,9.560250327922404e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,0.0001006742240861,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,7.435776205966249e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,0.0001006741003948,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,0.0004775528796017,285.7341003417969,294.1499938964844,294.8268127441406,293.29351806640625,297.6310729980469,294.8788452148437,285.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186679428443,8.046933785976762e-09,0.0010186599101871,-0.0201328452676534,0.0,0.0,0.0,-0.0088020274415612,60.0,14.491442680358888,-0.0,-7.074969943232645e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,9.560250327922404e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,0.0001006742240861,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,7.435776205966249e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524780273437,0.0,0.0,0.0001006741003948,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,0.0004775528796017,285.7341003417969,294.1499938964844,294.8268127441406,293.29351806640625,297.6310729980469,294.8788452148437,285.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186679428443,8.046933785976762e-09,0.0010186599101871,-0.0201328452676534,0.0,0.0,0.0,-0.0088020274415612,60.0,14.491442680358888,-0.0,-7.074969943232645e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,9.558767487760632e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,0.000100658609881,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,7.434622966684401e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,0.0001006584861897,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,0.000477478839457,285.7239990234375,294.1499938964844,294.7954406738281,293.2826538085937,297.6162109375,294.8581848144531,285.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018508686684,8.028409936855496e-09,0.0010185006540268,-0.0200843345373868,0.0,0.0,0.0,-0.0087928399443626,60.0,14.443780899047852,-0.0,-7.072769392379996e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,9.558767487760632e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427734375,0.0,0.0,0.000100658609881,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,7.434622966684401e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438720703125,0.0,0.0,0.0001006584861897,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421325683594,0.0,0.0,0.000477478839457,285.7239990234375,294.1499938964844,294.7954406738281,293.2826538085937,297.6162109375,294.8581848144531,285.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018508686684,8.028409936855496e-09,0.0010185006540268,-0.0200843345373868,0.0,0.0,0.0,-0.0087928399443626,60.0,14.443780899047852,-0.0,-7.072769392379996e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.841796875,0.0,0.0,9.559855971019716e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,0.0001006700695143,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84246826171875,0.0,0.0,7.43546916055493e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396301269531,0.0,0.0,0.000100669945823,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.837890625,0.0,0.0,0.0004775332054123,285.7190246582031,294.1499938964844,294.7768859863281,293.2753601074219,297.60858154296875,294.8459167480469,285.2520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186248691752,8.041943999614887e-09,0.001018616836518,-0.0201197788119316,0.0,0.0,0.0,-0.0087995519861578,60.0,14.419753074645996,-0.0,-7.074377350591021e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,9.561273327562958e-05,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,0.0001006849925033,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,7.43657146813348e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354187011719,0.0,0.0,0.000100684876088,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,0.0004776040441356,285.7140808105469,294.1499938964844,294.7565002441406,293.2668762207031,297.6008605957031,294.8324584960937,285.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187759762629,8.059583223030131e-09,0.0010187679436057,-0.0201659742742776,0.0,0.0,0.0,-0.0088082980364561,60.0,14.394968032836914,-0.0,-7.076472741118779e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,9.563878120388836e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,0.0001007124228635,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,7.438597094733268e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270568847656,0.0,0.0,0.0001007122991723,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,0.0004777341673616,285.7043762207031,294.1499938964844,294.71063232421875,293.2465209960937,297.58502197265625,294.802001953125,285.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190528118982,8.091985748137631e-09,0.001019044779241,-0.0202508345246315,0.0,0.0,0.0,-0.0088243596255779,60.0,14.3414306640625,-0.0,-7.080322461661126e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,9.563878120388836e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82598876953125,0.0,0.0,0.0001007124228635,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,7.438597094733268e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270568847656,0.0,0.0,0.0001007122991723,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8253479003906,0.0,0.0,0.0004777341673616,285.7043762207031,294.1499938964844,294.71063232421875,293.2465209960937,297.58502197265625,294.802001953125,285.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190528118982,8.091985748137631e-09,0.001019044779241,-0.0202508345246315,0.0,0.0,0.0,-0.0088243596255779,60.0,14.3414306640625,-0.0,-7.080322461661126e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,9.563856292515992e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177490234375,0.0,0.0,0.0001007121827569,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,7.438579632434994e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188171386719,0.0,0.0,0.0001007120663416,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.0004777330905199,285.6948547363281,294.1499938964844,294.6584777832031,293.22198486328125,297.5685729980469,294.7659606933594,285.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190506000071,8.09166333937128e-09,0.0010190425673499,-0.0202499870210886,0.0,0.0,0.0,-0.0088242022320628,60.0,14.279438972473145,-0.0,-7.080284092353395e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,9.563856292515992e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177490234375,0.0,0.0,0.0001007121827569,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,7.438579632434994e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188171386719,0.0,0.0,0.0001007120663416,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.817138671875,0.0,0.0,0.0004777330905199,285.6948547363281,294.1499938964844,294.6584777832031,293.22198486328125,297.5685729980469,294.7659606933594,285.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190506000071,8.09166333937128e-09,0.0010190425673499,-0.0202499870210886,0.0,0.0,0.0,-0.0088242022320628,60.0,14.279438972473145,-0.0,-7.080284092353395e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
