time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127746582031,0.0,0.0,9.556979057379068e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096618652344,0.0,0.0,0.0001006397651508,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,7.433230348397046e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,0.0001006396487355,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,0.0004773895489051,285.6855773925781,294.1499938964844,294.6006774902344,293.193603515625,297.5513610839844,294.724609375,285.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183176491409,8.005927476517627e-09,0.0010183096164837,-0.0200254544615745,0.0,0.0,0.0,-0.0087817013263702,60.0,14.20485496520996,-0.0,-7.07009917277901e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127746582031,0.0,0.0,9.556979057379068e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096618652344,0.0,0.0,0.0001006397651508,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,7.433230348397046e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,0.0001006396487355,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,0.0004773895489051,285.6855773925781,294.1499938964844,294.6006774902344,293.193603515625,297.5513610839844,294.724609375,285.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183176491409,8.005927476517627e-09,0.0010183096164837,-0.0200254544615745,0.0,0.0,0.0,-0.0087817013263702,60.0,14.20485496520996,-0.0,-7.07009917277901e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070373535156,0.0,0.0,9.54596616793424e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039245605469,0.0,0.0,0.0001005237936624,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8076477050781,0.0,0.0,7.424664363497868e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,0.0001005236772471,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.0004768394865095,285.67901611328125,294.1499938964844,294.5558776855469,293.17095947265625,297.5385131835937,294.6919250488281,285.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171437170356,7.868681706213465e-09,0.001017135917209,-0.0196660179644823,0.0,0.0,0.0,-0.0087136616930365,60.0,14.141215324401855,-0.0,-7.053810691104445e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048095703125,0.0,0.0,9.539059101371096e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,0.0001004510559141,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,7.419292523991317e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027648925781,0.0,0.0,0.0001004509394988,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,0.0004764944314956,285.676513671875,294.1499938964844,294.5378112792969,293.1617126464844,297.5333557128906,294.6784973144531,285.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164078557863,7.782607447381906e-09,0.0010164000559598,-0.0194405894726514,0.0,0.0,0.0,-0.0086709912866353,60.0,14.112605094909668,-0.0,-7.043605165790724e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008728027344,0.0,0.0,9.52546688495204e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,0.0001003079232759,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,7.408720557577908e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.798828125,0.0,0.0,0.0001003078141366,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,0.0004758155264426,285.6720275878906,294.1499938964844,294.50469970703125,293.14459228515625,297.5240478515625,294.65380859375,285.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149606969207,7.613239816350871e-09,0.0010149531299248,-0.0189970061182975,0.0,0.0,0.0,-0.0085870353505015,60.0,14.0597505569458,-0.0,-7.023544412732009e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,9.508955554338172e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,0.0001001340497168,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975769042969,0.0,0.0,7.395878492388874e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7949523925781,0.0,0.0,0.0001001339405775,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933044433594,0.0,0.0,0.0004749907529912,285.6676330566406,294.1499938964844,294.4705505371094,293.1267395019531,297.5145874023437,294.62847900390625,285.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132024763152,7.407495949962595e-09,0.0010131950257346,-0.0184581410139799,0.0,0.0,0.0,-0.0084850452840328,60.0,14.00217056274414,-0.0,-6.999213297831376e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,9.47018779697828e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,9.9725803011097e-05,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,7.365724741248414e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,9.97256938717328e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,0.0004730542423203,285.65899658203125,294.1499938964844,294.3995056152344,293.0889892578125,297.4949645996094,294.5767822265625,285.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090703144669,6.924429030163992e-09,0.0010090634459629,-0.0171928759664297,0.0,0.0,0.0,-0.0082455640658736,60.0,13.873467445373535,-0.0,-6.942253349961902e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,9.47018779697828e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7862854003906,0.0,0.0,9.9725803011097e-05,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7898864746094,0.0,0.0,7.365724741248414e-05,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,9.97256938717328e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,0.0004730542423203,285.65899658203125,294.1499938964844,294.3995056152344,293.0889892578125,297.4949645996094,294.5767822265625,285.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090703144669,6.924429030163992e-09,0.0010090634459629,-0.0171928759664297,0.0,0.0,0.0,-0.0082455640658736,60.0,13.873467445373535,-0.0,-6.942253349961902e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,9.408862388227136e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,9.908001811709256e-05,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,7.318027201108634e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77978515625,0.0,0.0,9.907990897772834e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,0.0004699909477494,285.650634765625,294.1499938964844,294.3253173828125,293.04888916015625,297.47442626953125,294.5256652832031,285.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025354567915,6.160316701198099e-09,0.0010025292867794,-0.0151913221925497,0.0,0.0,0.0,-0.007866758853197,60.0,13.720128059387209,-0.0,-6.852628331444066e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,9.408862388227136e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77880859375,0.0,0.0,9.908001811709256e-05,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,7.318027201108634e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77978515625,0.0,0.0,9.907990897772834e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,0.0004699909477494,285.650634765625,294.1499938964844,294.3253173828125,293.04888916015625,297.47442626953125,294.5256652832031,285.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025354567915,6.160316701198099e-09,0.0010025292867794,-0.0151913221925497,0.0,0.0,0.0,-0.007866758853197,60.0,13.720128059387209,-0.0,-6.852628331444066e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,9.32806360651739e-05,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,9.822916035773233e-05,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,7.255182572407648e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77252197265625,0.0,0.0,9.822905121836813e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,0.0004659548576455,285.6425170898437,294.1499938964844,294.24859619140625,293.0067749023437,297.4530639648437,294.4776916503906,285.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939284063875,5.1535846701256105e-09,0.000993923167698,-0.012553964741528,0.0,0.0,0.0,-0.0073676914907991,60.0,13.538741111755373,-0.0,-6.735433544236002e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77447509765625,0.0,0.0,9.32806360651739e-05,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7715148925781,0.0,0.0,9.822916035773233e-05,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750549316406,0.0,0.0,7.255182572407648e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77252197265625,0.0,0.0,9.822905121836813e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709350585937,0.0,0.0,0.0004659548576455,285.6425170898437,294.1499938964844,294.24859619140625,293.0067749023437,297.4530639648437,294.4776916503906,285.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939284063875,5.1535846701256105e-09,0.000993923167698,-0.012553964741528,0.0,0.0,0.0,-0.0073676914907991,60.0,13.538741111755373,-0.0,-6.735433544236002e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,9.25423883018084e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,9.745174611452968e-05,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,7.197763625299558e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,9.745164425112308e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0004622671985998,285.6346740722656,294.1499938964844,294.1700134277344,292.9630432128906,297.4308776855469,294.4342956542969,285.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860595455393,4.233756012439471e-09,0.0009860552381724,-0.0101440493017435,0.0,0.0,0.0,-0.0069116801023483,60.0,13.350875854492188,-0.0,-6.629239379662978e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.767333984375,0.0,0.0,9.25423883018084e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,9.745174611452968e-05,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679138183594,0.0,0.0,7.197763625299558e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,9.745164425112308e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76385498046875,0.0,0.0,0.0004622671985998,285.6346740722656,294.1499938964844,294.1700134277344,292.9630432128906,297.4308776855469,294.4342956542969,285.3566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860595455393,4.233756012439471e-09,0.0009860552381724,-0.0101440493017435,0.0,0.0,0.0,-0.0069116801023483,60.0,13.350875854492188,-0.0,-6.629239379662978e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7638244628906,0.0,0.0,9.220068750437348e-05,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,9.709191363072024e-05,299.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,7.171186007326469e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,9.709181176731364e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,0.0004605603171512,285.6308288574219,294.1499938964844,294.13018798828125,292.9407043457031,297.41949462890625,294.4151916503906,285.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982419704087,3.808008131045426e-09,0.0009824158623814,-0.0090285409241914,0.0,0.0,0.0,-0.0067006247118115,60.0,13.257347106933594,-0.0,-6.580371803011077e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7603454589844,0.0,0.0,9.187676187139004e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7574768066406,0.0,0.0,9.675080218585208e-05,299.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,7.145991548895836e-05,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,9.675070032244548e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75689697265625,0.0,0.0,0.0004589422605931,285.62701416015625,294.1499938964844,294.09014892578125,292.9180908203125,297.40789794921875,294.3973999023437,285.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789681062102,3.4044125296617267e-09,0.0009789646137505,-0.0079710455611348,0.0,0.0,0.0,-0.0065005444921553,60.0,13.164846420288086,-0.0,-6.534213525810628e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,9.13135299924761e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507019042969,0.0,0.0,9.61576952249743e-05,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,7.10218446329236e-05,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75164794921875,0.0,0.0,9.61575933615677e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,0.0004561288515105,285.61962890625,294.1499938964844,294.0096435546875,292.8722839355469,297.3840026855469,294.3664245605469,285.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729646262712,2.702649215535757e-09,0.0009729618905112,-0.0061322362162172,0.0,0.0,0.0,-0.0061526400968432,60.0,12.986676216125488,-0.0,-6.454341416883835e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535400390625,0.0,0.0,9.13135299924761e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507019042969,0.0,0.0,9.61576952249743e-05,299.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541198730469,0.0,0.0,7.10218446329236e-05,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75164794921875,0.0,0.0,9.61575933615677e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,0.0004561288515105,285.61962890625,294.1499938964844,294.0096435546875,292.8722839355469,297.3840026855469,294.3664245605469,285.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729646262712,2.702649215535757e-09,0.0009729618905112,-0.0061322362162172,0.0,0.0,0.0,-0.0061526400968432,60.0,12.986676216125488,-0.0,-6.454341416883835e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,9.085577039513736e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,9.567564848111942e-05,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,7.066581019898877e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,9.567555389367044e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,0.0004538422799669,285.6124572753906,294.1499938964844,293.9291687011719,292.8260498046875,297.3592224121094,294.3401184082031,285.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680864168331,2.1323012244778283e-09,0.0009680842631496,-0.004637723788619,0.0,0.0,0.0,-0.0058698910288512,60.0,12.818626403808594,-0.0,-6.389787898797294e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,9.085577039513736e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,9.567564848111942e-05,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474670410156,0.0,0.0,7.066581019898877e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,9.567555389367044e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,0.0004538422799669,285.6124572753906,294.1499938964844,293.9291687011719,292.8260498046875,297.3592224121094,294.3401184082031,285.3885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680864168331,2.1323012244778283e-09,0.0009680842631496,-0.004637723788619,0.0,0.0,0.0,-0.0058698910288512,60.0,12.818626403808594,-0.0,-6.389787898797294e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,9.051981032826006e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,9.532186231808736e-05,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,7.040450145723298e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7385559082031,0.0,0.0,9.532176773063838e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,0.0004521640657912,285.6054992675781,294.1499938964844,293.84930419921875,292.7797546386719,297.33355712890625,294.3193054199219,285.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645059471949,1.7136925212213323e-09,0.0009645042009651,-0.0035408013500273,0.0,0.0,0.0,-0.0056623662821948,60.0,12.663958549499512,-0.0,-6.342614966570181e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,9.051981032826006e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,9.532186231808736e-05,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409362792969,0.0,0.0,7.040450145723298e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7385559082031,0.0,0.0,9.532176773063838e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,0.0004521640657912,285.6054992675781,294.1499938964844,293.84930419921875,292.7797546386719,297.33355712890625,294.3193054199219,285.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645059471949,1.7136925212213323e-09,0.0009645042009651,-0.0035408013500273,0.0,0.0,0.0,-0.0056623662821948,60.0,12.663958549499512,-0.0,-6.342614966570181e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,9.031943773152308e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245788574219,0.0,0.0,9.511085227131844e-05,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,7.024865044513717e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255249023437,0.0,0.0,9.511075768386944e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7241516113281,0.0,0.0,0.0004511631850618,285.58648681640625,294.1499938964844,293.7862854003906,292.74298095703125,297.3096008300781,294.3042907714844,285.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009450046345591,1.446630482071498e-09,0.0009450031793676,-0.0028582017403095,0.0,0.0,0.0,-0.0054434272460639,60.0,13.435797691345217,-0.0,-6.314563449905108e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,9.03058098629117e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,9.509651135886088e-05,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,7.023805665085092e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252502441406,0.0,0.0,9.50964167714119e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,0.0004510951403062,285.5868530273437,294.1499938964844,293.7707214355469,292.7338256835937,297.3047790527344,294.3009338378906,285.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008823059033602,1.366998847451839e-09,0.000882304564584,-0.0027115491684526,0.0,0.0,0.0,-0.0050922133959829,60.0,13.03046989440918,-0.0,-6.3126577742878e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,9.022671292768793e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7163391113281,0.0,0.0,9.501321619609372e-05,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,7.017653115326539e-05,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,9.501312160864472e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,0.0004507000267039,285.5765991210937,294.1499938964844,293.7320861816406,292.71112060546875,297.2913513183594,294.2930908203125,285.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008682531770318,1.2552036077195792e-09,0.0008682519546709,-0.002431693021208,0.0,0.0,0.0,-0.0049709603190422,60.0,12.675798416137695,-0.0,-6.301602439862108e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,9.01346211321652e-05,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,9.491624223301189e-05,299.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7088928222656,0.0,0.0,7.010490662651137e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,9.491614764556287e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057800292969,0.0,0.0,0.0004502400406636,285.5633850097656,294.1499938964844,293.6940002441406,292.68865966796875,297.27740478515625,294.28619384765625,285.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009235286852344,1.1968039892451543e-09,0.0009235274628736,-0.002222885377705,0.0,0.0,0.0,-0.0052223657257854,60.0,12.620617866516112,-0.0,-6.288743747973058e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,9.00755330803804e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849670410156,0.0,0.0,9.485401096753776e-05,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,7.005894440226257e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,9.485391638008878e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,0.0004499448696151,285.53466796875,294.1499938964844,293.61981201171875,292.6446838378906,297.2518310546875,294.273681640625,285.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000792380713392,9.924331356714331e-10,0.0007923797238618,-0.0018167410744354,0.0,0.0,0.0,-0.0044706123881042,60.0,11.652032852172852,-0.0,-6.280497899524562e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68780517578125,0.0,0.0,9.00755330803804e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849670410156,0.0,0.0,9.485401096753776e-05,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,7.005894440226257e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863098144531,0.0,0.0,9.485391638008878e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,0.0004499448696151,285.53466796875,294.1499938964844,293.61981201171875,292.6446838378906,297.2518310546875,294.273681640625,285.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000792380713392,9.924331356714331e-10,0.0007923797238618,-0.0018167410744354,0.0,0.0,0.0,-0.0044706123881042,60.0,11.652032852172852,-0.0,-6.280497899524562e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,9.003370360005647e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847229003906,0.0,0.0,9.48099623201415e-05,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,7.002640631981194e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,9.480986773269252e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,0.0004497359332162,285.5347900390625,294.1499938964844,293.5487670898437,292.6023254394531,297.22930908203125,294.2617492675781,285.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006591766723431,8.073258728202855e-10,0.0006591758574359,-0.0014632963575422,0.0,0.0,0.0,-0.0037172506563365,60.0,10.09864330291748,-0.0,-6.274663633121237e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875,0.0,0.0,9.003370360005647e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6847229003906,0.0,0.0,9.48099623201415e-05,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68731689453125,0.0,0.0,7.002640631981194e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,9.480986773269252e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,0.0004497359332162,285.5347900390625,294.1499938964844,293.5487670898437,292.6023254394531,297.22930908203125,294.2617492675781,285.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006591766723431,8.073258728202855e-10,0.0006591758574359,-0.0014632963575422,0.0,0.0,0.0,-0.0037172506563365,60.0,10.09864330291748,-0.0,-6.274663633121237e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,9.003544982988387e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,9.481180313741788e-05,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,7.002776692388579e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,9.48117085499689e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,0.0004497446643654,285.5274658203125,294.1499938964844,293.48150634765625,292.5619506835937,297.1932983398437,294.2488708496094,285.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004127784341108,5.626724086660313e-10,0.0004127778520341,-0.0010664970614016,0.0,0.0,0.0,-0.0023679663427174,60.0,8.48264217376709,-0.0,-6.274904507108658e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810607910156,0.0,0.0,9.003544982988387e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,9.481180313741788e-05,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807861328125,0.0,0.0,7.002776692388579e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,9.48117085499689e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783752441406,0.0,0.0,0.0004497446643654,285.5274658203125,294.1499938964844,293.48150634765625,292.5619506835937,297.1932983398437,294.2488708496094,285.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004127784341108,5.626724086660313e-10,0.0004127778520341,-0.0010664970614016,0.0,0.0,0.0,-0.0023679663427174,60.0,8.48264217376709,-0.0,-6.274904507108658e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,3.130399636575021e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,3.296466456959024e-05,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,2.434762063785456e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888427734375,0.0,0.0,3.296463182778098e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68756103515625,0.0,0.0,0.0001563695841468,285.53765869140625,294.1499938964844,293.41864013671875,292.5240478515625,297.1581115722656,294.23797607421875,285.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335541114211,4.171917256101665e-10,0.0003335536748636,-0.0007632503984495,0.0,0.0,0.0,-0.0018788166344165,60.0,6.767328262329102,-0.0,-7.585419403710603e-09,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,3.130399636575021e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,3.296466456959024e-05,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,2.434762063785456e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888427734375,0.0,0.0,3.296463182778098e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68756103515625,0.0,0.0,0.0001563695841468,285.53765869140625,294.1499938964844,293.41864013671875,292.5240478515625,297.1581115722656,294.23797607421875,285.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335541114211,4.171917256101665e-10,0.0003335536748636,-0.0007632503984495,0.0,0.0,0.0,-0.0018788166344165,60.0,6.767328262329102,-0.0,-7.585419403710603e-09,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930847167969,0.0,0.0,2.566127477621194e-05,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903686523437,0.0,0.0,2.702259735087864e-05,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,1.995882485061884e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,2.7022570066037588e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,0.0001281830773223,285.5404052734375,294.1499938964844,293.3890686035156,292.5061340332031,297.1532287597656,294.23760986328125,285.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00026628409978,3.348341603981453e-10,0.0002662837796378,-0.0006140009500086,0.0,0.0,0.0,-0.0015009947819635,60.0,5.786962985992432,-0.0,-5.097255506569809e-09,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937255859375,0.0,0.0,1.980231172638014e-05,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910095214844,0.0,0.0,2.0852816305705343e-05,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,1.5401839846163057e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.692138671875,0.0,0.0,2.0852796296821907e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,9.891641093418002e-05,285.5409240722656,294.1499938964844,293.3608093261719,292.4889831542969,297.14959716796875,294.23797607421875,285.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000210999729461,2.6390720164748416e-10,0.0002109994529746,-0.0004828171513509,0.0,0.0,0.0,-0.0011885013664141,60.0,4.96451473236084,-0.0,-3.035370621518041e-09,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69586181640625,0.0,0.0,1.1325328159728087e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,1.192613308376167e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,8.808612619759515e-06,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,1.1926121260330548e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,5.657222573063336e-05,285.5438232421875,294.1499938964844,293.30865478515625,292.4572448730469,297.1455993652344,294.2389221191406,285.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001206754386657,1.5093425120848989e-10,0.0001206752858706,-0.0002761334762908,0.0,0.0,0.0,-0.00067973008845,60.0,3.6393883228302,-0.0,-9.928451394358715e-10,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69586181640625,0.0,0.0,1.1325328159728087e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,1.192613308376167e-05,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,8.808612619759515e-06,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,1.1926121260330548e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929626464844,0.0,0.0,5.657222573063336e-05,285.5438232421875,294.1499938964844,293.30865478515625,292.4572448730469,297.1455993652344,294.2389221191406,285.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001206754386657,1.5093425120848989e-10,0.0001206752858706,-0.0002761334762908,0.0,0.0,0.0,-0.00067973008845,60.0,3.6393883228302,-0.0,-9.928451394358715e-10,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,5.808882178826025e-06,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,6.117041266406886e-06,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,4.518031801126199e-06,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,6.117035809438676e-06,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,2.9016500775469467e-05,285.5448913574219,294.1499938964844,293.2628173828125,292.42919921875,297.144287109375,294.23944091796875,285.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.189602572703734e-05,7.74160874295049e-11,6.189594569150358e-05,-0.0001416323066223,0.0,0.0,0.0,-0.0003486424393486,60.0,2.6910831928253174,-0.0,-2.6119512108735416e-10,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
