time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965637207031,0.0,0.0,5.808882178826025e-06,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938781738281,0.0,0.0,6.117041266406886e-06,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,4.518031801126199e-06,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,6.117035809438676e-06,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69366455078125,0.0,0.0,2.9016500775469467e-05,285.5448913574219,294.1499938964844,293.2628173828125,292.42919921875,297.144287109375,294.23944091796875,285.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.189602572703734e-05,7.74160874295049e-11,6.189594569150358e-05,-0.0001416323066223,0.0,0.0,0.0,-0.0003486424393486,60.0,2.6910831928253174,-0.0,-2.6119512108735416e-10,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,3.680755980894901e-06,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,3.876019036397338e-06,299.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,2.8628180643863743e-06,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,3.876015398418531e-06,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,1.838609568949323e-05,285.5450744628906,294.1499938964844,293.23956298828125,292.4149475097656,297.1440734863281,294.23956298828125,285.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-3.921955794794485e-05,4.905372635866101e-11,3.921950701624155e-05,-8.974361116997898e-05,0.0,0.0,0.0,-0.0002209124795626,60.0,2.287142276763916,-0.0,-1.0487066076647622e-10,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967163085937,0.0,0.0,2.531335212552221e-06,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,2.6656216505216435e-06,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.968821607079008e-06,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,2.665618922037538e-06,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2644513844861647e-05,285.5451354980469,294.1499938964844,293.223876953125,292.40533447265625,297.1440124511719,294.2395935058594,285.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.697284617170225e-05,3.3736013982377244e-11,2.6972813429892994e-05,-6.171978020574898e-05,0.0,0.0,0.0,-0.0001519301731605,60.0,2.0439672470092773,-0.0,-4.9599720164383854e-11,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,9.93130470305914e-07,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,1.045815793077054e-06,299.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,7.724369766037853e-07,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,1.0458147698955145e-06,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,4.9608811423240695e-06,285.545166015625,294.1499938964844,293.1958312988281,292.3880615234375,297.1439514160156,294.2395935058594,285.5053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.058229918271536e-05,1.3235752771567631e-11,1.0582285540294832e-05,-2.42146725213388e-05,0.0,0.0,0.0,-5.960703128948808e-05,60.0,1.6470515727996826,-0.0,-7.634710572079761e-12,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,8.563971505282097e-07,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,9.018287414619408e-07,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,6.660885105702619e-07,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,9.01827831967239e-07,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,4.27787108492339e-06,285.5451965332031,294.1499938964844,293.1925048828125,292.3860168457031,297.1439514160156,294.2395935058594,285.5063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-9.12533596419962e-06,1.1413435301033116e-11,9.125324140768498e-06,-2.0880814190604724e-05,0.0,0.0,0.0,-5.140036228112877e-05,60.0,1.6027326583862305,-0.0,-5.677149722549402e-12,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,4.403401874242263e-07,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,4.637001040919131e-07,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,3.424877661473147e-07,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,4.636996493445622e-07,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,2.199585196649423e-06,285.5451965332031,294.1499938964844,293.1798400878906,292.3782043457031,297.1439514160156,294.2395935058594,285.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.6922446017561015e-06,5.868731282193673e-12,4.69223869004054e-06,-1.073677594831679e-05,0.0,0.0,0.0,-2.6430017896927893e-05,60.0,1.4500879049301147,-0.0,-1.5009166869431325e-12,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,1.8424093184421508e-07,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,1.940148450785273e-07,299.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,1.432988909755295e-07,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,1.94014660337416e-07,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,9.203194508700108e-07,285.5451965332031,294.1499938964844,293.1693115234375,292.3717041015625,297.1439514160156,294.2395935058594,285.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.9626143057394074e-06,2.454858365197321e-12,1.9626118046289776e-06,-4.491270829021232e-06,0.0,0.0,0.0,-1.1054915376007555e-05,60.0,1.330895185470581,-0.0,-2.627557188755042e-13,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,8.51988435357498e-09,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,8.9718614759704e-09,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,6.62659482841832e-09,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,8.971852594186203e-09,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,4.255848651268934e-08,285.5451965332031,294.1499938964844,293.1549377441406,292.3628234863281,297.1439514160156,294.2395935058594,285.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-9.078890883529313e-08,1.1357802448107997e-13,9.07887951484554e-08,-2.0774228914888226e-07,0.0,0.0,0.0,-5.113979568704963e-07,60.0,1.1605603694915771,-0.0,-5.618848642148565e-16,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,8.51988435357498e-09,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,8.9718614759704e-09,299.0868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,6.62659482841832e-09,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,8.971852594186203e-09,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,4.255848651268934e-08,285.5451965332031,294.1499938964844,293.1549377441406,292.3628234863281,297.1439514160156,294.2395935058594,285.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-9.078890883529313e-08,1.1357802448107997e-13,9.07887951484554e-08,-2.0774228914888226e-07,0.0,0.0,0.0,-5.113979568704963e-07,60.0,1.1605603694915771,-0.0,-5.618848642148565e-16,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-5.290868299034911e-10,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-5.571547112559472e-10,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-4.1151312912823807e-10,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-5.571541561444349e-10,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-2.642892127369123e-09,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,5.638093103499385e-09,-7.091114618374772e-15,-5.638085998072029e-09,1.290298445866256e-08,0.0,0.0,0.0,3.1781382858753204e-08,60.0,1.0478435754776,-0.0,-2.166874888018399e-18,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-5.290868299034911e-10,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-5.571547112559472e-10,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-4.1151312912823807e-10,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-5.571541561444349e-10,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-2.642892127369123e-09,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,5.638093103499385e-09,-7.091114618374772e-15,-5.638085998072029e-09,1.290298445866256e-08,0.0,0.0,0.0,3.1781382858753204e-08,60.0,1.0478435754776,-0.0,-2.166874888018399e-18,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.1925890270058088e-10,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.3089051504054936e-10,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.70535169319308e-10,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.3089029299594444e-10,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.0952411200193524e-09,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,2.3707895646651878e-09,-2.962623517414583e-15,-2.3707866780853237e-09,5.4009712258107365e-09,0.0,0.0,0.0,1.3344106264412405e-08,60.0,1.0007818937301636,-0.0,-3.721297650780657e-19,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-7.342743080229752e-11,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-7.732273155092173e-11,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-5.711037892597304e-11,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-7.732265522308879e-11,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-3.6678435288983735e-10,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.53759765625,0.0,0.0,0.0,0.0,1.0,1.0,7.988111283552253e-10,-9.690104562192479e-16,-7.988101846656545e-10,1.816267580778685e-09,0.0,0.0,0.0,4.48198989033699e-09,60.0,0.9659523963928224,-0.0,-4.173462878688728e-20,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-1.5862370444930107e-11,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-1.6703863986444745e-11,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.2337434025788683e-11,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-1.6703848373933458e-11,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-7.923564582235088e-11,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,1.7146836728265666e-10,-2.1980040436617084e-16,-1.7146814523805176e-10,3.8935996093947267e-10,0.0,0.0,0.0,9.60426405072212e-10,60.0,0.8947029113769531,-0.0,-1.947673492644964e-21,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-1.5862370444930107e-11,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-1.6703863986444745e-11,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.2337434025788683e-11,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-1.6703848373933458e-11,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-7.923564582235088e-11,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,1.7146836728265666e-10,-2.1980040436617084e-16,-1.7146814523805176e-10,3.8935996093947267e-10,0.0,0.0,0.0,9.60426405072212e-10,60.0,0.8947029113769531,-0.0,-1.947673492644964e-21,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-9.21040934492856e-12,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-9.699018498066092e-12,299.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-7.163671131987792e-12,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-9.699008957086974e-12,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-4.6007794796132367e-11,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,9.325026861795036e-11,-1.239296022710135e-16,-9.325014371786011e-11,2.155321338070948e-10,0.0,0.0,0.0,5.238689482212067e-10,60.0,0.8631433844566345,-0.0,-6.566557944674438e-22,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-5.116893887768814e-12,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-5.388343417289665e-12,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-3.979817343735537e-12,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-5.388338213119237e-12,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-2.5559885805104262e-11,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,5.425253302160371e-11,-7.475738753665574e-17,-5.425245669377077e-11,1.2525527837148331e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,0.8332369327545166,-0.0,-2.0267154368383882e-22,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-1.5350681880146877e-12,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-1.616503046870943e-12,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.1939452248047044e-12,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-1.6165015289879014e-12,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-7.667965221114237e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,2.0565811206796347e-11,-3.090466875123054e-17,-2.056577998177378e-11,4.365237685211021e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,0.7764676809310913,-0.0,-1.8240437858694656e-23,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-1.5350681880146877e-12,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-1.616503046870943e-12,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.1939452248047044e-12,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-1.6165015289879014e-12,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-7.667965221114237e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,2.0565811206796347e-11,-3.090466875123054e-17,-2.056577998177378e-11,4.365237685211021e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,0.7764676809310913,-0.0,-1.8240437858694656e-23,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-7.675340940073438e-13,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-8.082515234354719e-13,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-5.969726124023522e-13,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-8.082507644939507e-13,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-3.8339826105571184e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,4.744087934993591e-12,-1.3709449108534404e-17,-4.744074490886652e-12,1.4267540274226498e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.7252733707427979,-0.0,-4.560109464673664e-24,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-7.675340940073438e-13,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-8.082515234354719e-13,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-5.969726124023522e-13,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-8.082507644939507e-13,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-3.8339826105571184e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,4.744087934993591e-12,-1.3709449108534404e-17,-4.744074490886652e-12,1.4267540274226498e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.7252733707427979,-0.0,-4.560109464673664e-24,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,2.199896514953892e-12,-9.812892410372708e-18,-2.199886540293905e-12,6.567606267854354e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6788109540939331,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,2.199896514953892e-12,-9.812892410372708e-18,-2.199886540293905e-12,6.567606267854354e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6788109540939331,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,2.311210901481675e-12,-8.57606548870382e-18,-2.3112022278642948e-12,3.2046531227292174e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6380988359451294,-0.0,-1.1070177994153587e-38,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5718688964844,0.0,0.0,0.0,0.0,1.0,1.0,2.311210901481675e-12,-8.57606548870382e-18,-2.3112022278642948e-12,3.2046531227292174e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6364025473594666,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.999525049255133e-13,-6.534745450732701e-18,3.9995903724360243e-13,5.491491050953201e-13,0.0,0.0,0.0,0.0,60.0,0.6169430017471313,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4429531166162173e-13,-5.916332817078869e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.5982571840286255,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.875013192698057e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5623413324356079,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.875013192698057e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5623413324356079,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-5.116893779348597e-13,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-5.38834330886945e-13,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-3.979817506365865e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-5.388338429959671e-13,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-2.555988407038079e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.111115748702376e-12,-4.493427480713114e-18,3.1111203023514995e-12,-2.1063550209587945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5291540026664734,-0.0,-2.0267154052839512e-24,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-5.116893779348597e-13,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-5.38834330886945e-13,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-3.979817506365865e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-5.388338429959671e-13,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-2.555988407038079e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.111115748702376e-12,-4.493427480713114e-18,3.1111203023514995e-12,-2.1063550209587945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5291540026664734,-0.0,-2.0267154052839512e-24,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,2.311210901481675e-12,-8.576067143065044e-18,-2.3112022278642948e-12,3.2046531227292174e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4983930885791778,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,2.311210901481675e-12,-8.576067143065044e-18,-2.3112022278642948e-12,3.2046531227292174e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4983930885791778,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,2.311210901481675e-12,-8.576067970245657e-18,-2.3112022278642948e-12,3.2046531227292174e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4698001146316528,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,2.311210901481675e-12,-8.576067970245657e-18,-2.3112022278642948e-12,3.2046531227292174e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4698001146316528,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.999525049255133e-13,-6.5347504138163764e-18,3.9995903724360243e-13,5.491491050953201e-13,0.0,0.0,0.0,0.0,60.0,0.4564750790596008,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,2.6941716544347254e-13,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,1.9899087531829325e-13,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,2.694169214979836e-13,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,2.3668679863253494e-12,-7.95765699095305e-18,-2.366859963229273e-12,1.5231765501666494e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4436080455780029,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.4429531166162173e-13,-5.916336952981932e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.4187058508396148,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.5982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.4429531166162173e-13,-5.916336952981932e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.4187058508396148,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
