time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17882940,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-5.116893779348597e-13,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-5.38834330886945e-13,299.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-3.979817506365865e-13,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-5.388338429959671e-13,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-2.555988407038079e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.111115748702376e-12,-4.493430789435565e-18,3.1111203023514995e-12,-2.1063550209587945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3954532444477081,-0.0,-2.0267154052839512e-24,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-5.116893779348597e-13,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-5.38834330886945e-13,299.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-3.979817506365865e-13,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-5.388338429959671e-13,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-2.555988407038079e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.111115748702376e-12,-4.493430789435565e-18,3.1111203023514995e-12,-2.1063550209587945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3954532444477081,-0.0,-2.0267154052839512e-24,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883060,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6040344238281,0.0,0.0,0.0,0.0,1.0,1.0,2.311210901481675e-12,-8.576070451787496e-18,-2.3112022278642948e-12,3.2046531227292174e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3736962676048279,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883120,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6040344238281,0.0,0.0,0.0,0.0,1.0,1.0,2.311210901481675e-12,-8.576070451787496e-18,-2.3112022278642948e-12,3.2046531227292174e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3736962676048279,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883180,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,2.6941716544347254e-13,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,1.9899087531829325e-13,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,2.694169214979836e-13,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,2.3668679863253494e-12,-7.957658645314275e-18,-2.366859963229273e-12,1.5231765501666494e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3533074259757995,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883240,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,2.6941716544347254e-13,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,1.9899087531829325e-13,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,2.694169214979836e-13,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6066589355469,0.0,0.0,0.0,0.0,1.0,1.0,2.3668679863253494e-12,-7.957658645314275e-18,-2.366859963229273e-12,1.5231765501666494e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3533074259757995,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883300,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4429531166162173e-13,-5.916338607343157e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.341567188501358,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883360,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-3.4429531166162173e-13,-5.916338607343157e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.3323174715042114,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883420,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.875019396552652e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3146718144416809,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883480,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.875019396552652e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3146718144416809,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883540,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.875020223733264e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2978465855121612,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883600,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.875020223733264e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2978465855121612,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883660,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.4429531166162173e-13,-5.916340675294689e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.2820449471473694,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883720,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.4429531166162173e-13,-5.916340675294689e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.2820449471473694,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883780,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.875021464504183e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2671869993209839,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883840,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.875021464504183e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2671869993209839,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883900,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.61883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4429531166162173e-13,-5.916343570426833e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.2600149512290954,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883960,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,2.6941716544347254e-13,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,1.9899087531829325e-13,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,2.694169214979836e-13,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.886381183977299e-13,-5.2979305231826944e-18,2.886434038833208e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,0.253044843673706,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884020,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4429531166162173e-13,-5.916340675294689e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.2398689240217209,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884080,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4429531166162173e-13,-5.916340675294689e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.2398689240217209,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884140,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.875021464504183e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2274564504623413,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884200,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.875021464504183e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2274564504623413,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884260,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.875022291684796e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2157493680715561,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884320,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.875022291684796e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2157493680715561,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884380,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.875023118865408e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2046967893838882,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884440,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.875023118865408e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2046967893838882,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884500,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4429531166162173e-13,-5.916343156836526e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.1983247399330139,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884560,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,2.6941716544347254e-13,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,1.9899087531829325e-13,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,2.694169214979836e-13,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297930109592388e-18,2.886434038833208e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,0.1930431723594665,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884620,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.875022291684796e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1833331882953643,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884680,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.875022291684796e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1833331882953643,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884740,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.256609658030964e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1741427928209304,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884800,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.256609658030964e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1741427928209304,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884860,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.2566049017424415e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.165326789021492,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884920,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.2566049017424415e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.165326789021492,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17884980,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.4429531166162173e-13,-5.916334885030402e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.1570032984018325,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885040,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.4429531166162173e-13,-5.916334885030402e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.1570032984018325,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885100,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,2.6941716544347254e-13,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,1.9899087531829325e-13,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,2.694169214979836e-13,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297921837786263e-18,2.886434038833208e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,0.1528407633304596,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885160,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,2.6941716544347254e-13,299.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,1.9899087531829325e-13,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,2.694169214979836e-13,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297919356244425e-18,2.886434038833208e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,0.1488037854433059,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.4429531166162173e-13,-5.916332403488563e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.1413942575454712,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.4429531166162173e-13,-5.916332403488563e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.1413942575454712,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
