time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885340,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.875013192698057e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1343964040279388,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.875013192698057e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1343964040279388,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.999525049255133e-13,-6.534747518684233e-18,3.9995903724360243e-13,5.491491050953201e-13,0.0,0.0,0.0,0.0,60.0,0.1277500092983245,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,299.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.999525049255133e-13,-6.534747518684233e-18,3.9995903724360243e-13,5.491491050953201e-13,0.0,0.0,0.0,0.0,60.0,0.1277500092983245,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,2.2555535997975658e-12,-9.194481431080101e-18,-2.2555444924993173e-12,4.8861296952917854e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1214511096477508,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,2.2555535997975658e-12,-9.194481431080101e-18,-2.2555444924993173e-12,4.8861296952917854e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1214511096477508,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.63800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4429531166162173e-13,-5.916335712211013e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.1178540512919426,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,2.6941716544347254e-13,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,1.9899087531829325e-13,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,2.694169214979836e-13,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297922664966875e-18,2.886434038833208e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,0.1147389858961105,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.4429531166162173e-13,-5.916336952981932e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.1091766580939292,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.4429531166162173e-13,-5.916336952981932e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.1091766580939292,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.8750177421914264e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1039037182927131,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,298.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.8750177421914264e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1039037182927131,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.7109646872666175e-12,-1.2152861045422421e-18,5.7109659883092245e-12,-8.124812454768371e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0988727584481239,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-2.6941716544347254e-13,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-1.9899087531829325e-13,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-2.694169214979836e-13,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.7109646872666175e-12,-1.2152861045422421e-18,5.7109659883092245e-12,-8.124812454768371e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0988727584481239,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,2.6941716544347254e-13,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,1.9899087531829325e-13,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,2.694169214979836e-13,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297924732918407e-18,2.886434038833208e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,0.0940907523036003,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,2.6941716544347254e-13,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,1.9899087531829325e-13,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,2.694169214979836e-13,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297924732918407e-18,2.886434038833208e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,0.0940907523036003,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,2.6941716544347254e-13,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,1.9899087531829325e-13,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,2.694169214979836e-13,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297923492147489e-18,2.886434038833208e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,0.0916228219866752,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,2.6941716544347254e-13,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,1.9899087531829325e-13,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,2.694169214979836e-13,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.29792225137657e-18,2.886434038833208e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,0.0892192497849464,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,2.6941716544347254e-13,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,1.9899087531829325e-13,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,2.694169214979836e-13,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297920597015345e-18,2.886434038833208e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,0.0849363058805465,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,2.6941716544347254e-13,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,1.9899087531829325e-13,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,2.694169214979836e-13,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,1.2779942035190397e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297920597015345e-18,2.886434038833208e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,0.0849363058805465,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.4429531166162173e-13,-5.916332817078869e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.080860748887062,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,298.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-3.4429531166162173e-13,-5.916332817078869e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.080860748887062,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-5.116893779348597e-13,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-5.38834330886945e-13,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-3.979817506365865e-13,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-5.388338429959671e-13,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-2.555988407038079e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.7666219889507264e-12,-1.8336923275463266e-18,5.7666237236742016e-12,-6.443335448524934e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0770013779401779,-0.0,-2.0267154052839512e-24,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-5.116893779348597e-13,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,-5.38834330886945e-13,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,-3.979817506365865e-13,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,-5.388338429959671e-13,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,-2.555988407038079e-12,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.7666219889507264e-12,-1.8336923275463266e-18,5.7666237236742016e-12,-6.443335448524934e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0770013779401779,-0.0,-2.0267154052839512e-24,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.9163344714400944e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.0733145475387573,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.9163344714400944e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.0733145475387573,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,298.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916334057849788e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.0712215080857276,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.0,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.256601386224838e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0693452581763267,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.2565984910926946e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0660787001252174,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439514160156,294.2395935058594,285.6451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.2565984910926946e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0660787001252174,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439819335937,294.2395935058594,285.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.256595802755704e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0629612952470779,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439819335937,294.2395935058594,285.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.256595802755704e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0629612952470779,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439819335937,294.2395935058594,285.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.256590632876876e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0599888414144516,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439819335937,294.2395935058594,285.6459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.256590632876876e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0599888414144516,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439819335937,294.2395935058594,285.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.256586083383507e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0571564510464668,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439819335937,294.2395935058594,285.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.256586083383507e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0571564510464668,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.5451965332031,294.1499938964844,293.1499938964844,292.3597717285156,297.1439819335937,294.2395935058594,285.6465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.256582154275597e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0556504465639591,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0,285.545166015625,294.1499938964844,293.1499938964844,292.3597717285156,297.1439819335937,294.2395935058594,285.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.256578225167687e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0541843101382255,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,293.1499938964844,292.3597717285156,297.1439819335937,294.2395935058594,285.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.874988790869987e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0516518987715244,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,293.1499938964844,292.3597717285156,297.1439819335937,294.2395935058594,285.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.874988790869987e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0516518987715244,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
