time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887740,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,293.1499938964844,292.3597717285156,297.1439819335937,294.2395935058594,285.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.874990445231212e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0492349527776241,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,293.1499938964844,292.3597717285156,297.1439819335937,294.2395935058594,285.6474609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.874990445231212e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0492349527776241,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,293.1499938964844,292.3597717285156,297.1439819335937,294.2395935058594,285.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,2.3668679863253494e-12,-7.957631348354061e-18,-2.366859963229273e-12,1.5231765501666494e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0462048985064029,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,293.1499938964844,292.3597717285156,297.1439819335937,294.2395935058594,285.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,2.3668679863253494e-12,-7.957631348354061e-18,-2.366859963229273e-12,1.5231765501666494e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0462048985064029,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,293.1499938964844,292.3597717285156,297.1439819335937,294.2395935058594,285.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.2565790523482992e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0433010123670101,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,293.1499938964844,292.3597717285156,297.1439819335937,294.2395935058594,285.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.2565790523482992e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0433010123670101,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,293.1499938964844,292.3597717285156,297.1439819335937,294.2395935058594,285.6484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.256576777601615e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0421051643788814,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,293.1499938964844,292.3597717285156,297.1439819335937,294.2395935058594,285.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.256572641698553e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0407788418233394,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,293.1499938964844,292.3597717285156,297.1439819335937,294.2395935058594,285.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.9163022113962056e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.0382061712443828,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,293.1499938964844,292.3597717285156,297.1439819335937,294.2395935058594,285.64898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.9163022113962056e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.0382061712443828,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,293.1499938964844,292.3597717285156,297.1439819335937,294.2395935058594,285.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,2.3668679863253494e-12,-7.957620595006098e-18,-2.366859963229273e-12,1.5231765501666494e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.035805344581604,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,293.1499938964844,292.3597717285156,297.1439819335937,294.2395935058594,285.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,2.3668679863253494e-12,-7.957620595006098e-18,-2.366859963229273e-12,1.5231765501666494e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.035805344581604,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,293.1449279785156,292.3571472167969,297.1439819335937,294.2395935058594,285.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,2.311210901481675e-12,-8.576032401479317e-18,-2.3112022278642948e-12,3.2046531227292174e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0335520394146442,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,293.1449279785156,292.3571472167969,297.1439819335937,294.2395935058594,285.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,2.311210901481675e-12,-8.576032401479317e-18,-2.3112022278642948e-12,3.2046531227292174e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0335520394146442,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-5.116893779348597e-13,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-5.38834330886945e-13,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-3.979817506365865e-13,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-5.388338429959671e-13,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-2.555988407038079e-12,285.545166015625,294.1499938964844,293.13018798828125,292.3495483398437,297.1439819335937,294.2395935058594,285.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.111115748702376e-12,-4.493393152717693e-18,3.1111203023514995e-12,-2.1063550209587945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0314197838306427,-0.0,-2.0267154052839512e-24,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-5.116893779348597e-13,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-5.38834330886945e-13,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-3.979817506365865e-13,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-5.388338429959671e-13,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-2.555988407038079e-12,285.545166015625,294.1499938964844,293.13018798828125,292.3495483398437,297.1439819335937,294.2395935058594,285.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-3.111115748702376e-12,-4.493393152717693e-18,3.1111203023514995e-12,-2.1063550209587945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0314197838306427,-0.0,-2.0267154052839512e-24,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,293.119384765625,292.3439636230469,297.1439819335937,294.2395935058594,285.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.999525049255133e-13,-6.534712777098505e-18,3.9995903724360243e-13,5.491491593054287e-13,0.0,0.0,0.0,0.0,60.0,0.0304055586457252,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,293.1063842773437,292.3372802734375,297.1439819335937,294.2395935058594,285.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916299729854367e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.0294240936636924,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,293.07421875,292.3206787109375,297.1439819335937,294.2395935058594,285.65045166015625,0.0,0.0,0.0,0.0,1.0,1.0,2.3668679863253494e-12,-7.957619767825485e-18,-2.366859963229273e-12,1.5231765501666494e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0275547578930854,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,293.07421875,292.3206787109375,297.1439819335937,294.2395935058594,285.65045166015625,0.0,0.0,0.0,0.0,1.0,1.0,2.3668679863253494e-12,-7.957619767825485e-18,-2.366859963229273e-12,1.5231765501666494e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0275547578930854,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,293.0343322753906,292.3000183105469,297.1439819335937,294.2395935058594,285.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916299729854367e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.0258048847317695,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,293.0343322753906,292.3000183105469,297.1439819335937,294.2395935058594,285.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916299729854367e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.0258048847317695,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,292.9873962402344,292.2756652832031,297.1439819335937,294.2395935058594,285.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.999525049255133e-13,-6.534712777098505e-18,3.9995903724360243e-13,5.491491593054287e-13,0.0,0.0,0.0,0.0,60.0,0.024154869839549,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,292.9873962402344,292.2756652832031,297.1439819335937,294.2395935058594,285.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.999525049255133e-13,-6.534712777098505e-18,3.9995903724360243e-13,5.491491593054287e-13,0.0,0.0,0.0,0.0,60.0,0.024154869839549,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,292.9340515136719,292.2479248046875,297.1439819335937,294.2395935058594,285.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.999525049255133e-13,-6.534712777098505e-18,3.9995903724360243e-13,5.491491593054287e-13,0.0,0.0,0.0,0.0,60.0,0.0226102080196142,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,292.9340515136719,292.2479248046875,297.1439819335937,294.2395935058594,285.6511535644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.999525049255133e-13,-6.534712777098505e-18,3.9995903724360243e-13,5.491491593054287e-13,0.0,0.0,0.0,0.0,60.0,0.0226102080196142,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,292.9051513671875,292.2328796386719,297.1439819335937,294.2395935058594,285.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.999525049255133e-13,-6.534712777098505e-18,3.9995903724360243e-13,5.491491593054287e-13,0.0,0.0,0.0,0.0,60.0,0.021877285093069,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,292.8749389648437,292.21710205078125,297.1439819335937,294.2395935058594,285.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916300143444674e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.0211681462824344,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,292.81072998046875,292.1835021972656,297.1439819335937,294.2395935058594,285.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.874980105473555e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0198146700859069,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,292.81072998046875,292.1835021972656,297.1439819335937,294.2395935058594,285.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.874980105473555e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0198146700859069,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,292.7420959472656,292.1474304199219,297.1439819335937,294.2395935058594,285.6517028808594,0.0,0.0,0.0,0.0,1.0,1.0,2.311210901481675e-12,-8.576032401479317e-18,-2.3112022278642948e-12,3.2046531227292174e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0185479335486888,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,292.7420959472656,292.1474304199219,297.1439819335937,294.2395935058594,285.6517028808594,0.0,0.0,0.0,0.0,1.0,1.0,2.311210901481675e-12,-8.576032401479317e-18,-2.3112022278642948e-12,3.2046531227292174e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0185479335486888,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,292.6697082519531,292.1092834472656,297.1439819335937,294.2395935058594,285.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.999525049255133e-13,-6.534713190688812e-18,3.9995903724360243e-13,5.491491593054287e-13,0.0,0.0,0.0,0.0,60.0,0.0173624977469444,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,292.6697082519531,292.1092834472656,297.1439819335937,294.2395935058594,285.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.999525049255133e-13,-6.534713190688812e-18,3.9995903724360243e-13,5.491491593054287e-13,0.0,0.0,0.0,0.0,60.0,0.0173624977469444,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,292.5941772460937,292.0693054199219,297.1439819335937,294.2395935058594,285.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.999525049255133e-13,-6.534713190688812e-18,3.9995903724360243e-13,5.491491593054287e-13,0.0,0.0,0.0,0.0,60.0,0.016253201290965,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,292.5941772460937,292.0693054199219,297.1439819335937,294.2395935058594,285.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.999525049255133e-13,-6.534713190688812e-18,3.9995903724360243e-13,5.491491593054287e-13,0.0,0.0,0.0,0.0,60.0,0.016253201290965,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,292.5554504394531,292.0487365722656,297.1439819335937,294.2395935058594,285.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.8749805190638615e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0157270599156618,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,292.51617431640625,292.0278625488281,297.1439819335937,294.2395935058594,285.6521911621094,0.0,0.0,0.0,0.0,1.0,1.0,2.3668679863253494e-12,-7.957619767825485e-18,-2.366859963229273e-12,1.5231765501666494e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0152168916538357,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,292.4363708496094,291.9852905273437,297.1439819335937,294.2395935058594,285.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916300143444674e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.0142448600381612,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,292.4363708496094,291.9852905273437,297.1439819335937,294.2395935058594,285.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916300143444674e-18,3.443012205634616e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,0.0142448600381612,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
