time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897340,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,291.7371520996094,291.5756225585937,297.1439819335937,294.2395935058594,285.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.944144277330918e-12,-2.638119889785012e-18,2.944146879416132e-12,-7.150784738646498e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.58422359265387e-05,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,291.7371520996094,291.5756225585937,297.1439819335937,294.2395935058594,285.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.944144277330918e-12,-2.638119889785012e-18,2.944146879416132e-12,-7.150784738646498e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.58422359265387e-05,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,291.7620544433594,291.587158203125,297.1439819335937,294.2395935058594,285.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.7109646872666175e-12,-1.2152138296362205e-18,5.7109659883092245e-12,-8.124812454768371e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,6.20059872744605e-05,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,291.7620544433594,291.587158203125,297.1439819335937,294.2395935058594,285.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.7109646872666175e-12,-1.2152138296362205e-18,5.7109659883092245e-12,-8.124812454768371e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,6.20059872744605e-05,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.7869873046875,291.5987243652344,297.1439819335937,294.2395935058594,285.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916266642629865e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,4.8095767851918936e-05,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.7869873046875,291.5987243652344,297.1439819335937,294.2395935058594,285.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916266642629865e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,4.8095767851918936e-05,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.79937744140625,291.6044921875,297.1439819335937,294.2395935058594,285.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916266642629865e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,4.396483927848749e-05,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.8117370605469,291.6102600097656,297.1439819335937,294.2395935058594,285.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916266642629865e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,4.031477146781981e-05,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.83624267578125,291.6216735839844,297.1439819335937,294.2395935058594,285.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916266642629865e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,1.175384477392072e-05,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.83624267578125,291.6216735839844,297.1439819335937,294.2395935058594,285.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916266642629865e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,1.175384477392072e-05,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,291.8603210449219,291.6329345703125,297.1439819335937,294.2395935058594,285.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.8749478454296665e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.641161179577466e-05,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,291.8603210449219,291.6329345703125,297.1439819335937,294.2395935058594,285.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.8749478454296665e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.641161179577466e-05,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,291.88385009765625,291.6439819335937,297.1439819335937,294.2395935058594,285.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.8749478454296665e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2262534255569337e-05,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,291.88385009765625,291.6439819335937,297.1439819335937,294.2395935058594,285.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.8749478454296665e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2262534255569337e-05,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,291.90673828125,291.6547241210937,297.1439819335937,294.2395935058594,285.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.8749474318393594e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.933771823649295e-06,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,291.90673828125,291.6547241210937,297.1439819335937,294.2395935058594,285.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.8749474318393594e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.933771823649295e-06,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.9178771972656,291.6600036621094,297.1439819335937,294.2395935058594,285.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.91626622903956e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,7.69751477491809e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.9288024902344,291.6651611328125,297.1439819335937,294.2395935058594,285.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.91626622903956e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,7.853589522710536e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,291.949951171875,291.6751708984375,297.1439819335937,294.2395935058594,285.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.874947018249053e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1166366675752217e-05,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,291.949951171875,291.6751708984375,297.1439819335937,294.2395935058594,285.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.874947018249053e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1166366675752217e-05,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,291.97003173828125,291.6847229003906,297.1439819335937,294.2395935058594,285.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.874947018249053e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.766079761495348e-06,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,291.97003173828125,291.6847229003906,297.1439819335937,294.2395935058594,285.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.874947018249053e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.766079761495348e-06,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.9889221191406,291.6937255859375,297.1439819335937,294.2395935058594,285.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.256534798185528e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.350380433810642e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.9889221191406,291.6937255859375,297.1439819335937,294.2395935058594,285.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.256534798185528e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.350380433810642e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,292.0065002441406,291.7021789550781,297.1439819335937,294.2395935058594,285.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297852354614808e-18,2.886433767782665e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,3.865756298182532e-06,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,292.0065002441406,291.7021789550781,297.1439819335937,294.2395935058594,285.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297852354614808e-18,2.886433767782665e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,3.865756298182532e-06,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,292.0147705078125,291.7061462402344,297.1439819335937,294.2395935058594,285.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297850700253583e-18,2.886433767782665e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,1.222926493937848e-05,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,292.02264404296875,291.7099609375,297.1439819335937,294.2395935058594,285.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297850700253583e-18,2.886433767782665e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,1.913080814119894e-05,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,292.03717041015625,291.7170715332031,297.1439819335937,294.2395935058594,285.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916265815449253e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,6.043296889401972e-05,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,292.03717041015625,291.7170715332031,297.1439819335937,294.2395935058594,285.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916265815449253e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,6.043296889401972e-05,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-5.116893779348597e-13,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-5.38834330886945e-13,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-3.979817506365865e-13,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-5.388338429959671e-13,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-2.555988407038079e-12,285.545166015625,294.1499938964844,292.04998779296875,291.723388671875,297.1439819335937,294.2395935058594,285.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.111115748702376e-12,-4.4933592383125794e-18,3.1111203023514995e-12,-2.1063550209587945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.604135756380856e-05,-0.0,-2.0267154052839512e-24,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-5.116893779348597e-13,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-5.38834330886945e-13,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-3.979817506365865e-13,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-5.388338429959671e-13,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-2.555988407038079e-12,285.545166015625,294.1499938964844,292.04998779296875,291.723388671875,297.1439819335937,294.2395935058594,285.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.111115748702376e-12,-4.4933592383125794e-18,3.1111203023514995e-12,-2.1063550209587945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.604135756380856e-05,-0.0,-2.0267154052839512e-24,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,292.05322265625,291.7225036621094,297.1439819335937,294.2395935058594,285.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297853181795422e-18,2.886433767782665e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,1.775275268300902e-05,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,292.05322265625,291.7225036621094,297.1439819335937,294.2395935058594,285.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297853181795422e-18,2.886433767782665e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,1.775275268300902e-05,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,292.0399475097656,291.7087097167969,297.1439819335937,294.2395935058594,285.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916265815449253e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,7.440927674906561e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,292.0399475097656,291.7087097167969,297.1439819335937,294.2395935058594,285.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916265815449253e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,7.440927674906561e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,292.0275573730469,291.6972961425781,297.1439819335937,294.2395935058594,285.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916265815449253e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,6.332349585136399e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,292.0115051269531,291.6830444335937,297.1439819335937,294.2395935058594,285.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.2978527682051144e-18,2.886433767782665e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,5.438186690298608e-06,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.9691772460937,291.6465759277344,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916265815449253e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,2.215766699009692e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.9691772460937,291.6465759277344,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916265815449253e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,2.215766699009692e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
