time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899740,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.9143371582031,291.6003112792969,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916265815449253e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,5.677035460394109e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.9143371582031,291.6003112792969,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916265815449253e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,5.677035460394109e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.8482971191406,291.5452880859375,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.91626622903956e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,7.290044322871836e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.8482971191406,291.5452880859375,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.91626622903956e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,7.290044322871836e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.7723693847656,291.48260498046875,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.91626622903956e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,8.097607860690914e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.7723693847656,291.48260498046875,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.91626622903956e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,8.097607860690914e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.7311096191406,291.4486694335937,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.91626622903956e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,7.065063527988968e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.6878967285156,291.4132080078125,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.91626622903956e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,6.2125950535119046e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,291.59619140625,291.3382263183594,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297853181795422e-18,2.886433767782665e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,9.659426723374054e-06,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,291.59619140625,291.3382263183594,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297853181795422e-18,2.886433767782665e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,9.659426723374054e-06,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.4985656738281,291.25860595703125,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.2565331438243025e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.093997515359661e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.4985656738281,291.25860595703125,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.2565331438243025e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.093997515359661e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.3963928222656,291.17547607421875,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.91626498826864e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,2.897472768381704e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.3963928222656,291.17547607421875,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.91626498826864e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,2.897472768381704e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.2909851074219,291.08984375,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.256532523438843e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.061780368327163e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,291.2909851074219,291.08984375,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.256532523438843e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.061780368327163e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,291.2374572753906,291.0464172363281,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.874945363887828e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.916836587653961e-06,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,291.1836242675781,291.00274658203125,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.9995247782045894e-13,-6.534677621922473e-18,3.999590101385481e-13,5.491491593054287e-13,0.0,0.0,0.0,0.0,60.0,3.972303602495231e-06,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,291.07568359375,290.915283203125,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,2.3668679863253494e-12,-7.957584199059147e-18,-2.366859963229273e-12,1.5231765501666494e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4289977318403544e-06,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,291.07568359375,290.915283203125,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,2.3668679863253494e-12,-7.957584199059147e-18,-2.366859963229273e-12,1.5231765501666494e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4289977318403544e-06,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,290.9684753417969,290.8285217285156,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.9162641610880274e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,1.7822547306423075e-05,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,290.9684753417969,290.8285217285156,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.9162641610880274e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,1.7822547306423075e-05,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,290.86334228515625,290.7434997558594,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297851113843889e-18,2.886433767782665e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,1.6342910384992138e-05,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,290.86334228515625,290.7434997558594,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297851113843889e-18,2.886433767782665e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,1.6342910384992138e-05,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,290.7615661621094,290.6613464355469,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297851941024504e-18,2.886433767782665e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,9.037426934810355e-06,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,290.7615661621094,290.6613464355469,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297851941024504e-18,2.886433767782665e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,9.037426934810355e-06,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,290.7123718261719,290.62164306640625,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297850700253583e-18,2.886433767782665e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,1.3757291526417248e-05,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,290.6645202636719,290.5830993652344,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916262920317109e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,1.707013689156156e-05,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,290.573486328125,290.5098571777344,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916262920317109e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,8.369224815396592e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,290.573486328125,290.5098571777344,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916262920317109e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,8.369224815396592e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,290.4898376464844,290.4427490234375,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916263333907416e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,7.711473699600901e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,290.4898376464844,290.4427490234375,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916263333907416e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,7.711473699600901e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,290.4148864746094,290.3828430175781,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916263333907416e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,7.176620329119032e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,290.4148864746094,290.3828430175781,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916263333907416e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,7.176620329119032e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,290.34991455078125,290.3312683105469,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.256530455487312e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.710741217830218e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,290.34991455078125,290.3312683105469,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.256530455487312e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.710741217830218e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,290.3216247558594,290.3089294433594,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.999801362174593e-12,-3.2565292147163933e-18,2.9998046147811097e-12,-5.46930816608393e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.9770669647841714e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-2.5584468896742985e-13,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-2.6941716544347254e-13,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-1.9899087531829325e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-2.694169214979836e-13,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-1.2779942035190397e-12,285.545166015625,294.1499938964844,290.2963256835937,290.2890930175781,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.055458663858701e-12,-3.8749420551653786e-18,3.055462566986522e-12,-3.787831593521362e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.625154249675688e-06,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,290.25537109375,290.25537109375,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916262093136496e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,1.4515372868117993e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,290.25537109375,290.25537109375,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916262093136496e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,1.4515372868117993e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-5.116893779348597e-13,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-5.38834330886945e-13,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-3.979817506365865e-13,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-5.388338429959671e-13,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-2.555988407038079e-12,285.545166015625,294.1499938964844,290.2284240722656,290.2284240722656,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.111115748702376e-12,-4.493355515999822e-18,3.1111203023514995e-12,-2.1063550209587945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.105919278023066e-07,-0.0,-2.0267154052839512e-24,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
