time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902200,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-5.116893779348597e-13,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-5.38834330886945e-13,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-3.979817506365865e-13,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-5.388338429959671e-13,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-2.555988407038079e-12,285.545166015625,294.1499938964844,290.2284240722656,290.2284240722656,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.111115748702376e-12,-4.493355515999822e-18,3.1111203023514995e-12,-2.1063550209587945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.105919278023066e-07,-0.0,-2.0267154052839512e-24,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-5.116893779348597e-13,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-5.38834330886945e-13,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-3.979817506365865e-13,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-5.388338429959671e-13,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-2.555988407038079e-12,285.545166015625,294.1499938964844,290.216796875,290.216796875,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.111115748702376e-12,-4.493355515999822e-18,3.1111203023514995e-12,-2.1063550209587945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.5287590688094497e-07,-0.0,-2.0267154052839512e-24,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,-5.116893779348597e-13,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,-5.38834330886945e-13,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,-3.979817506365865e-13,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,-5.388338429959671e-13,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,-2.555988407038079e-12,285.545166015625,294.1499938964844,290.216796875,290.216796875,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.111115748702376e-12,-4.493355515999822e-18,3.1111203023514995e-12,-2.1063550209587945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.5287590688094497e-07,-0.0,-2.0267154052839512e-24,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,290.2218017578125,290.2218017578125,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297849045892358e-18,2.886433767782665e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,6.840514998884828e-08,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,290.2218017578125,290.2218017578125,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297849045892358e-18,2.886433767782665e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,6.840514998884828e-08,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,290.2309875488281,290.2309875488281,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.297848632302053e-18,2.886433767782665e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,5.936355591984466e-06,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,290.24481201171875,290.24481201171875,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.9162604387752724e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,9.759120075614192e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,290.2870788574219,290.2870788574219,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.2978473915311336e-18,2.886433767782665e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,1.36568241941859e-05,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,2.5584468896742985e-13,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,2.6941716544347254e-13,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,1.9899087531829325e-13,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,2.694169214979836e-13,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,1.2779942035190397e-12,285.545166015625,294.1499938964844,290.2870788574219,290.2870788574219,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.886380912926756e-13,-5.2978473915311336e-18,2.886433767782665e-13,-2.8138040942399245e-12,0.0,0.0,0.0,0.0,60.0,1.36568241941859e-05,-0.0,-5.066788513209878e-25,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,290.3500061035156,290.3500061035156,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916260852365577e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,5.302970293996623e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,0.0,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968688964844,0.0,0.0,0.0,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.0,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.0,285.545166015625,294.1499938964844,290.3500061035156,290.3500061035156,297.1439819335937,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.442952845565672e-13,-5.916260852365577e-18,3.443011934584073e-13,-1.1323275216773565e-12,0.0,0.0,0.0,0.0,60.0,5.302970293996623e-06,-0.0,-0.0,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,2.294312828610145e-08,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,2.416025424167856e-08,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,1.784470526899895e-08,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,2.4160231149039653e-08,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,1.1460541315955197e-07,285.5450744628906,294.1499938964844,290.4269714355469,290.416015625,297.1440124511719,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4445398594252765e-07,3.0577786396673856e-13,2.444536733037239e-07,-5.593742002929503e-07,0.0,0.0,0.0,-1.3769313227385285e-06,60.0,4.184011049801484e-05,-0.0,-4.074602441339397e-15,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,2.294312828610145e-08,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,2.416025424167856e-08,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,1.784470526899895e-08,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,2.4160231149039653e-08,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,1.1460541315955197e-07,285.5450744628906,294.1499938964844,290.4269714355469,290.416015625,297.1440124511719,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.4445398594252765e-07,3.0577786396673856e-13,2.444536733037239e-07,-5.593742002929503e-07,0.0,0.0,0.0,-1.3769313227385285e-06,60.0,4.184011049801484e-05,-0.0,-4.074602441339397e-15,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,1.5593504087973997e-07,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,1.6420733572886093e-07,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,1.2128315063364425e-07,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,1.6420717940945909e-07,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,7.789259939272597e-07,285.5450744628906,294.1499938964844,290.51025390625,290.48712158203125,297.1440124511719,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6617702840449056e-06,2.078391061685614e-12,1.6617682376818266e-06,-3.802366563832038e-06,0.0,0.0,0.0,-9.36022843234241e-06,60.0,0.0036866478621959,-0.0,-1.882206955398924e-13,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,1.5593504087973997e-07,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,1.6420733572886093e-07,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,1.2128315063364425e-07,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,1.6420717940945909e-07,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,7.789259939272597e-07,285.5450744628906,294.1499938964844,290.51025390625,290.48712158203125,297.1440124511719,294.2395935058594,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6617702840449056e-06,2.078391061685614e-12,1.6617682376818266e-06,-3.802366563832038e-06,0.0,0.0,0.0,-9.36022843234241e-06,60.0,0.0036866478621959,-0.0,-1.882206955398924e-13,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,3.938667703096144e-07,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,4.147612742144702e-07,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,3.063416613713344e-07,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,4.147608763105382e-07,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,1.9674414488690672e-06,285.5450744628906,294.1499938964844,290.5541381835937,290.52447509765625,297.1440124511719,294.2395935058594,285.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.19882962887641e-06,5.251152811192039e-12,4.1988241719082e-06,-9.606564162822906e-06,0.0,0.0,0.0,-2.3650485672988e-05,60.0,0.0100568933412432,-0.0,-1.2008219939241285e-12,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966857910156,0.0,0.0,6.431559427255706e-07,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939697265625,0.0,0.0,6.772751817152312e-07,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,5.002337957193959e-07,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.695068359375,0.0,0.0,6.772744995942048e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937866210937,0.0,0.0,3.2126897622219985e-06,285.54510498046875,294.1499938964844,290.5994567871094,290.5629272460937,297.1440124511719,294.2395935058594,285.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.85601571603911e-06,8.574369513014712e-12,6.856007075839443e-06,-1.568622246850282e-05,0.0,0.0,0.0,-3.861750883515924e-05,60.0,0.0167108420282602,-0.0,-3.201935027882797e-12,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,2.0455249796214048e-06,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69415283203125,0.0,0.0,2.1540392936003627e-06,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,1.590968167874962e-06,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,2.154037247237284e-06,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,1.0217796443612316e-05,285.5453491210937,294.1499938964844,290.69415283203125,290.64306640625,297.14361572265625,294.23956298828125,285.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1795056454720907e-05,2.726024440902197e-11,2.179502916987985e-05,-4.98726440127939e-05,0.0,0.0,0.0,-0.0001227653410751,60.0,0.0794187858700752,-0.0,-3.2388397519511614e-11,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,2.0455249796214048e-06,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69415283203125,0.0,0.0,2.1540392936003627e-06,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,1.590968167874962e-06,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,2.154037247237284e-06,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,1.0217796443612316e-05,285.5453491210937,294.1499938964844,290.69415283203125,290.64306640625,297.14361572265625,294.23956298828125,285.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1795056454720907e-05,2.726024440902197e-11,2.179502916987985e-05,-4.98726440127939e-05,0.0,0.0,0.0,-0.0001227653410751,60.0,0.0794187858700752,-0.0,-3.2388397519511614e-11,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,4.822754817723762e-06,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,5.078600224805996e-06,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,3.7510417314479128e-06,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,5.078595222585136e-06,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,2.4090602892101742e-05,285.54644775390625,294.1499938964844,290.7939453125,290.72711181640625,297.1417541503906,294.2392883300781,285.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.138664346304722e-05,6.427198356862007e-11,5.138657797942869e-05,-0.0001175856014015,0.0,0.0,0.0,-0.000289446383249,60.0,0.2558901906013489,-0.0,-1.800405241558778e-10,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976013183594,0.0,0.0,4.822754817723762e-06,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,5.078600224805996e-06,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69775390625,0.0,0.0,3.7510417314479128e-06,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,5.078595222585136e-06,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,2.4090602892101742e-05,285.54644775390625,294.1499938964844,290.7939453125,290.72711181640625,297.1417541503906,294.2392883300781,285.6544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.138664346304722e-05,6.427198356862007e-11,5.138657797942869e-05,-0.0001175856014015,0.0,0.0,0.0,-0.000289446383249,60.0,0.2558901906013489,-0.0,-1.800405241558778e-10,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990661621094,0.0,0.0,8.663043445267249e-06,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,9.122614756051917e-06,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6992492675781,0.0,0.0,6.737941475876141e-06,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,9.1226065705996e-06,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,4.3273594201309606e-05,285.5485534667969,294.1499938964844,290.8984375,290.8146667480469,297.1379699707031,294.2383728027344,285.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.230538125848398e-05,1.1545114864119907e-10,9.230526484316216e-05,-0.0002112177899107,0.0,0.0,0.0,-0.0005199300358071,60.0,0.5488869547843933,-0.0,-5.809261405254063e-10,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990661621094,0.0,0.0,8.663043445267249e-06,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,9.122614756051917e-06,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6992492675781,0.0,0.0,6.737941475876141e-06,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974182128906,0.0,0.0,9.1226065705996e-06,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,4.3273594201309606e-05,285.5485534667969,294.1499938964844,290.8984375,290.8146667480469,297.1379699707031,294.2383728027344,285.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.230538125848398e-05,1.1545114864119907e-10,9.230526484316216e-05,-0.0002112177899107,0.0,0.0,0.0,-0.0005199300358071,60.0,0.5488869547843933,-0.0,-5.809261405254063e-10,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,1.4591028048016597e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,1.536507625132799e-05,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,1.1348608495609367e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,1.5365061699412763e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,7.288503547897562e-05,285.5526123046875,294.1499938964844,291.0072326660156,290.90533447265625,297.1285400390625,294.2336120605469,285.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554684422444,1.944525096497784e-10,0.0001554682530695,-0.0003557507297955,0.0,0.0,0.0,-0.0008757098112255,60.0,1.0097938776016235,-0.0,-1.647978975505282e-09,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,1.4591028048016597e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,1.536507625132799e-05,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,1.1348608495609367e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,1.5365061699412763e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.699462890625,0.0,0.0,7.288503547897562e-05,285.5526123046875,294.1499938964844,291.0072326660156,290.90533447265625,297.1285400390625,294.2336120605469,285.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554684422444,1.944525096497784e-10,0.0001554682530695,-0.0003557507297955,0.0,0.0,0.0,-0.0008757098112255,60.0,1.0097938776016235,-0.0,-1.647978975505282e-09,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7042541503906,0.0,0.0,1.76660978468135e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015075683594,0.0,0.0,1.86032775673084e-05,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,1.3740335816692095e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,1.860325937741436e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012634277344,0.0,0.0,8.824560791254044e-05,285.5547180175781,294.1499938964844,291.0630798339844,290.95172119140625,297.1231994628906,294.2306213378906,285.6545715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001882335636764,2.354335337795277e-10,0.0001882333308458,-0.0004307255148887,0.0,0.0,0.0,-0.0010602666297927,60.0,1.251124382019043,-0.0,-2.4158008926633556e-09,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,2.1619920516968705e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,2.276684972457588e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,1.681554022070486e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,2.2766827896703035e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0001079957291949,285.5571594238281,294.1499938964844,291.119873046875,290.9987487792969,297.1174011230469,294.22760009765625,285.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002303652872797,2.881290761536093e-10,0.0002303649962414,-0.0005271311965771,0.0,0.0,0.0,-0.0012975824065506,60.0,1.5240890979766846,-0.0,-3.618162658369784e-09,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,3.139953696518205e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71002197265625,0.0,0.0,3.306527287350036e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,2.4421929992968217e-05,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,3.30652401316911e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0001568468287587,285.5623474121094,294.1499938964844,291.2359619140625,291.0944519042969,297.0995788574219,294.21240234375,285.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003191547584719,4.0302303161432447e-10,0.0003191543510183,-0.0007404001080431,0.0,0.0,0.0,-0.0018000648124143,60.0,2.191019296646118,-0.0,-7.631789422646307e-09,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127990722656,0.0,0.0,3.139953696518205e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71002197265625,0.0,0.0,3.306527287350036e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,2.4421929992968217e-05,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109375,0.0,0.0,3.30652401316911e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0001568468287587,285.5623474121094,294.1499938964844,291.2359619140625,291.0944519042969,297.0995788574219,294.21240234375,285.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003191547584719,4.0302303161432447e-10,0.0003191543510183,-0.0007404001080431,0.0,0.0,0.0,-0.0018000648124143,60.0,2.191019296646118,-0.0,-7.631789422646307e-09,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,3.9418882806785405e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,4.151004031882621e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,3.06592155538965e-05,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154541015625,0.0,0.0,4.1510000301059335e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143249511719,0.0,0.0,0.0001969050208572,285.5643920898437,294.1499938964844,291.3551330566406,291.1921081542969,297.0748596191406,294.19000244140625,285.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004237572138663,5.290821669667878e-10,0.0004237566608935,-0.0009672090527601,0.0,0.0,0.0,-0.0023863362148404,60.0,3.0317697525024414,-0.0,-1.2027861373553606e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,3.9418882806785405e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,4.151004031882621e-05,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,3.06592155538965e-05,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154541015625,0.0,0.0,4.1510000301059335e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7143249511719,0.0,0.0,0.0001969050208572,285.5643920898437,294.1499938964844,291.3551330566406,291.1921081542969,297.0748596191406,294.19000244140625,285.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004237572138663,5.290821669667878e-10,0.0004237566608935,-0.0009672090527601,0.0,0.0,0.0,-0.0023863362148404,60.0,3.0317697525024414,-0.0,-1.2027861373553606e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,9.031995432451367e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,9.51113979681395e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,7.024904334684834e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,9.511131065664812e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,0.0004511658626142,285.6103210449219,294.1499938964844,291.4769287109375,291.2912902832031,296.9870300292969,294.1167297363281,285.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,0.00022020637698,2.800449594442256e-10,-0.0002202066534664,-0.0009564493084326,0.0,0.0,0.0,0.0009416514658369,60.0,4.034900665283203,-0.0,-6.314617451153026e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430114746094,0.0,0.0,9.031995432451367e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,9.51113979681395e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7436828613281,0.0,0.0,7.024904334684834e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,9.511131065664812e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,0.0004511658626142,285.6103210449219,294.1499938964844,291.4769287109375,291.2912902832031,296.9870300292969,294.1167297363281,285.6548156738281,0.0,0.0,0.0,0.0,1.0,1.0,0.00022020637698,2.800449594442256e-10,-0.0002202066534664,-0.0009564493084326,0.0,0.0,0.0,0.0009416514658369,60.0,4.034900665283203,-0.0,-6.314617451153026e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,9.004707681015134e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,9.482404129812494e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,7.003680366324261e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,9.482395398663356e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,0.0004498027847148,285.5721435546875,294.1499938964844,291.6009521484375,291.3916015625,296.92706298828125,294.07958984375,285.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006832864601165,8.47912462464961e-10,0.0006832855870015,-0.0015458891866728,0.0,0.0,0.0,-0.0038568144664168,60.0,5.52814245223999,-0.0,-6.276518860204305e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,9.004707681015134e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71343994140625,0.0,0.0,9.482404129812494e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,7.003680366324261e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,9.482395398663356e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131652832031,0.0,0.0,0.0004498027847148,285.5721435546875,294.1499938964844,291.6009521484375,291.3916015625,296.92706298828125,294.07958984375,285.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006832864601165,8.47912462464961e-10,0.0006832855870015,-0.0015458891866728,0.0,0.0,0.0,-0.0038568144664168,60.0,5.52814245223999,-0.0,-6.276518860204305e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133483886719,0.0,0.0,9.00639352039434e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,9.484179463470356e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137451171875,0.0,0.0,7.004991493886337e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115783691406,0.0,0.0,9.484170732321218e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0004498869820963,285.5716247558594,294.1499938964844,291.6636962890625,291.4420471191406,296.8963317871094,294.0577087402344,285.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007765594054944,9.621446972474246e-10,0.0007765584741719,-0.0017529340693727,0.0,0.0,0.0,-0.0043773725628852,60.0,5.985235691070557,-0.0,-6.278867914488728e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334289550781,0.0,0.0,9.01291350601241e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,9.49104578467086e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,7.010062836343423e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,9.49103632592596e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.000450212683063,285.6018981933594,294.1499938964844,291.726806640625,291.4926452636719,296.87506103515625,294.0304260253906,285.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008022296824492,1.0683716133996768e-09,0.0008022286347113,-0.0020065349526703,0.0,0.0,0.0,-0.0045545003376901,60.0,6.127715587615967,-0.0,-6.287960019335517e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,9.025388135341927e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,9.504181798547506e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,7.019765325821936e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,9.504173067398368e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,0.0004508358251769,285.58331298828125,294.1499938964844,291.8540954589844,291.5940246582031,296.8231811523437,293.9679260253906,285.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906543418765,1.4111530832749963e-09,0.0009906529448926,-0.0027192828711122,0.0,0.0,0.0,-0.0056568277068436,60.0,7.987076759338379,-0.0,-6.30537471124626e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,9.025388135341927e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158508300781,0.0,0.0,9.504181798547506e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,7.019765325821936e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166748046875,0.0,0.0,9.504173067398368e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,0.0004508358251769,285.58331298828125,294.1499938964844,291.8540954589844,291.5940246582031,296.8231811523437,293.9679260253906,285.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906543418765,1.4111530832749963e-09,0.0009906529448926,-0.0027192828711122,0.0,0.0,0.0,-0.0056568277068436,60.0,7.987076759338379,-0.0,-6.30537471124626e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
