time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904540,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,9.05561464605853e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102355957031,0.0,0.0,9.536011202726512e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,7.043274672469124e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,9.536002471577376e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,0.0004523457027971,285.5775756835937,294.1499938964844,291.9823913574219,291.69537353515625,296.77716064453125,293.8764953613281,285.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649225976318,1.758705847620945e-09,0.0009649208514019,-0.0036587230861186,0.0,0.0,0.0,-0.0056848404929041,60.0,8.681529998779297,-0.0,-6.347675451934266e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,9.05561464605853e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102355957031,0.0,0.0,9.536011202726512e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135009765625,0.0,0.0,7.043274672469124e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110595703125,0.0,0.0,9.536002471577376e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7099609375,0.0,0.0,0.0004523457027971,285.5775756835937,294.1499938964844,291.9823913574219,291.69537353515625,296.77716064453125,293.8764953613281,285.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649225976318,1.758705847620945e-09,0.0009649208514019,-0.0036587230861186,0.0,0.0,0.0,-0.0056848404929041,60.0,8.681529998779297,-0.0,-6.347675451934266e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,9.084356133826076e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571350097656,0.0,0.0,9.566277731209992e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65948486328125,0.0,0.0,7.06562859704718e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,9.566269000060856e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,0.0004537814238574,285.5033264160156,294.1499938964844,292.1112670898437,291.7962646484375,296.700927734375,293.7668151855469,285.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405919212847,2.289652467624137e-09,0.0011405895929783,-0.0048788888379931,0.0,0.0,0.0,-0.0068082548677921,60.0,10.65378475189209,-0.0,-6.38803072661176e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,9.084356133826076e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571350097656,0.0,0.0,9.566277731209992e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65948486328125,0.0,0.0,7.06562859704718e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,9.566269000060856e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,0.0004537814238574,285.5033264160156,294.1499938964844,292.1112670898437,291.7962646484375,296.700927734375,293.7668151855469,285.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405919212847,2.289652467624137e-09,0.0011405895929783,-0.0048788888379931,0.0,0.0,0.0,-0.0068082548677921,60.0,10.65378475189209,-0.0,-6.38803072661176e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6538391113281,0.0,0.0,9.1335634351708e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515808105469,0.0,0.0,9.618094918550923e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,7.103900861693546e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,9.618086187401786e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,0.0004562394169624,285.49810791015625,294.1499938964844,292.2403564453125,291.8963623046875,296.67547607421875,293.62017822265625,285.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731100290082,2.729673598267368e-09,0.0009731072932481,-0.0062031345441937,0.0,0.0,0.0,-0.0061656064353883,60.0,9.544673919677734,-0.0,-6.457418066929678e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6538391113281,0.0,0.0,9.1335634351708e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515808105469,0.0,0.0,9.618094918550923e-05,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,7.103900861693546e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,9.618086187401786e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,0.0004562394169624,285.49810791015625,294.1499938964844,292.2403564453125,291.8963623046875,296.67547607421875,293.62017822265625,285.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731100290082,2.729673598267368e-09,0.0009731072932481,-0.0062031345441937,0.0,0.0,0.0,-0.0061656064353883,60.0,9.544673919677734,-0.0,-6.457418066929678e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,9.156465966952965e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488952636719,0.0,0.0,9.642212535254656e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,7.12171386112459e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,9.64220380410552e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.0004573834594339,285.4955749511719,294.1499938964844,292.3048400878906,291.9459533691406,296.65533447265625,293.5515441894531,285.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756335639394,3.015084404367485e-09,0.0009756305371411,-0.0069509129971265,0.0,0.0,0.0,-0.0063075125217437,60.0,9.673319816589355,-0.0,-6.489841553047881e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,9.18103032745421e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462097167969,0.0,0.0,9.66807929216884e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,7.140819070627913e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,9.668071288615464e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,0.0004586104769259,285.4931030273437,294.1499938964844,292.3692321777344,291.9952087402344,296.635986328125,293.4817199707031,285.6607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782508714124,3.321106056830558e-09,0.0009782474953681,-0.0077527682296931,0.0,0.0,0.0,-0.0064592217095196,60.0,9.803214073181152,-0.0,-6.524706464006158e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431579589844,0.0,0.0,9.225056419381872e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,9.714441694086418e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,7.175061909947544e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,9.71443296293728e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,0.0004608097078744,285.48828125,294.1499938964844,292.4974670410156,292.09246826171875,296.5993347167969,293.35076904296875,285.6625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829408954828,3.869594866756643e-09,0.0009829370537772,-0.0091899130493402,0.0,0.0,0.0,-0.0067311283200979,60.0,10.061945915222168,-0.0,-6.587430334548118e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431579589844,0.0,0.0,9.225056419381872e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,9.714441694086418e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,7.175061909947544e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,9.71443296293728e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,0.0004608097078744,285.48828125,294.1499938964844,292.4974670410156,292.09246826171875,296.5993347167969,293.35076904296875,285.6625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829408954828,3.869594866756643e-09,0.0009829370537772,-0.0091899130493402,0.0,0.0,0.0,-0.0067311283200979,60.0,10.061945915222168,-0.0,-6.587430334548118e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,9.25768181332387e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,9.748797310749068e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,7.200436812127009e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,9.748789307195692e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,0.0004624394059646,285.483642578125,294.1499938964844,292.62469482421875,292.187744140625,296.5654296875,293.2542724609375,285.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986422644928,4.2760444074474435e-09,0.0009864183375611,-0.0102548450231552,0.0,0.0,0.0,-0.0069326516240835,60.0,10.312259674072266,-0.0,-6.634103044689256e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,9.25768181332387e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,9.748797310749068e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,7.200436812127009e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,9.748789307195692e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,0.0004624394059646,285.483642578125,294.1499938964844,292.62469482421875,292.187744140625,296.5654296875,293.2542724609375,285.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986422644928,4.2760444074474435e-09,0.0009864183375611,-0.0102548450231552,0.0,0.0,0.0,-0.0069326516240835,60.0,10.312259674072266,-0.0,-6.634103044689256e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,9.280241647502407e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,9.772553312359378e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,7.217983511509374e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,9.772545308806002e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.0004635663353838,285.47918701171875,294.1499938964844,292.7504577636719,292.2806701660156,296.5338439941406,293.1771850585937,285.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888214990496,4.5570742734923905e-09,0.0009888169588521,-0.0109911561012268,0.0,0.0,0.0,-0.0070719481445848,60.0,10.550210952758787,-0.0,-6.66647110847407e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,9.280241647502407e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,9.772553312359378e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,7.217983511509374e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,9.772545308806002e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.0004635663353838,285.47918701171875,294.1499938964844,292.7504577636719,292.2806701660156,296.5338439941406,293.1771850585937,285.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888214990496,4.5570742734923905e-09,0.0009888169588521,-0.0109911561012268,0.0,0.0,0.0,-0.0070719481445848,60.0,10.550210952758787,-0.0,-6.66647110847407e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,9.29405796341598e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,9.78710304480046e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,7.228729373309761e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,9.787095041247083e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,0.0004642565036192,285.4749450683594,294.1499938964844,292.8743591308594,292.3708190917969,296.5057373046875,293.1366577148437,285.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902935707941,4.7291810467697815e-09,0.0009902887977659,-0.0114420726895332,0.0,0.0,0.0,-0.0071572693996131,60.0,10.769455909729004,-0.0,-6.686332199024039e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,9.29405796341598e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,9.78710304480046e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,7.228729373309761e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,9.787095041247083e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,0.0004642565036192,285.4749450683594,294.1499938964844,292.8743591308594,292.3708190917969,296.5057373046875,293.1366577148437,285.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902935707941,4.7291810467697815e-09,0.0009902887977659,-0.0114420726895332,0.0,0.0,0.0,-0.0071572693996131,60.0,10.769455909729004,-0.0,-6.686332199024039e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257019042969,0.0,0.0,9.29972156882286e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62359619140625,0.0,0.0,9.793067147256806e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62579345703125,0.0,0.0,7.233134238049388e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,9.793059143703432e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.0004645394219551,285.47283935546875,294.1499938964844,292.9354858398437,292.41473388671875,296.4919128417969,293.1188049316406,285.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908971842378,4.799730390914192e-09,0.0009908924112096,-0.0116269076243042,0.0,0.0,0.0,-0.0071922452189028,60.0,10.87734603881836,-0.0,-6.694482124203206e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.623291015625,0.0,0.0,9.302845865022392e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212158203125,0.0,0.0,9.79635660769418e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,7.235563680296764e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.622314453125,0.0,0.0,9.796348604140805e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.000464695476694,285.47076416015625,294.1499938964844,292.9960021972656,292.45782470703125,296.47857666015625,293.1061706542969,285.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912303648889,4.8386352702323165e-09,0.0009912254754453,-0.0117288352921605,0.0,0.0,0.0,-0.0072115343064069,60.0,10.981305122375488,-0.0,-6.698978438635096e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192626953125,0.0,0.0,9.305498679168522e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,9.799150575418024e-05,298.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61932373046875,0.0,0.0,7.237627141876146e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,9.799141844268888e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0004648279864341,285.4673156738281,294.1499938964844,293.0989074707031,292.5301513671875,296.45703125,293.0989074707031,285.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991512555629,4.871660408412026e-09,0.0009915077826008,-0.0118153588846325,0.0,0.0,0.0,-0.0072279055602848,60.0,11.150845527648926,-0.0,-6.702796184754335e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,9.305704588769004e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,9.799367398954928e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,7.237787212943658e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,9.799359395401552e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61639404296875,0.0,0.0,0.00046483828919,285.4667663574219,294.1499938964844,293.114990234375,292.5413513183594,296.45379638671875,293.0994567871094,285.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915345581248,4.874222803152861e-09,0.0009915296686813,-0.0118220718577504,0.0,0.0,0.0,-0.0072291758842766,60.0,11.176627159118652,-0.0,-6.703092481075147e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61407470703125,0.0,0.0,9.306937135988846e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,9.800664702197535e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,7.238745456561446e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61309814453125,0.0,0.0,9.80065669864416e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,0.0004648998728953,285.46295166015625,294.1499938964844,293.2309265136719,292.6209716796875,296.4314880371094,293.1139831542969,285.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889543880892688e-09,0.0009916606359183,-0.0118622127920389,0.0,0.0,0.0,-0.0072367712855339,60.0,11.358672142028809,-0.0,-6.704864574658131e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61407470703125,0.0,0.0,9.306937135988846e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120300292969,0.0,0.0,9.800664702197535e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,7.238745456561446e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61309814453125,0.0,0.0,9.80065669864416e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,0.0004648998728953,285.46295166015625,294.1499938964844,293.2309265136719,292.6209716796875,296.4314880371094,293.1139831542969,285.67889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889543880892688e-09,0.0009916606359183,-0.0118622127920389,0.0,0.0,0.0,-0.0072367712855339,60.0,11.358672142028809,-0.0,-6.704864574658131e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,9.308844164479524e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,9.802672866499051e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,7.240229024318978e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,9.802664862945676e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,0.0004649951297324,285.4593200683594,294.1499938964844,293.34332275390625,292.69635009765625,296.4115600585937,293.1459655761719,285.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243822991848,0.0,0.0,0.0,-0.0072485348209738,60.0,11.530275344848633,-0.0,-6.707608690703637e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,9.308844164479524e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076354980469,0.0,0.0,9.802672866499051e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,7.240229024318978e-05,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60870361328125,0.0,0.0,9.802664862945676e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,0.0004649951297324,285.4593200683594,294.1499938964844,293.34332275390625,292.69635009765625,296.4115600585937,293.1459655761719,285.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243822991848,0.0,0.0,0.0,-0.0072485348209738,60.0,11.530275344848633,-0.0,-6.707608690703637e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,9.312488691648468e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,9.806510206544772e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,7.243063009809703e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,9.806502202991396e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,0.0004651771741919,285.4558410644531,294.1499938964844,293.4518737792969,292.76708984375,296.3939208984375,293.1920166015625,285.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,-0.0072710276581346,60.0,11.693137168884276,-0.0,-6.712858180435434e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,9.312488691648468e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,9.806510206544772e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,7.243063009809703e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,9.806502202991396e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60321044921875,0.0,0.0,0.0004651771741919,285.4558410644531,294.1499938964844,293.4518737792969,292.76708984375,296.3939208984375,293.1920166015625,285.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,-0.0072710276581346,60.0,11.693137168884276,-0.0,-6.712858180435434e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,9.315000352216884e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.601318359375,0.0,0.0,9.809155744733288e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033630371094,0.0,0.0,7.245016604429111e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6023254394531,0.0,0.0,9.809147741179912e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,0.0004653026699088,285.4541931152344,294.1499938964844,293.5045471191406,292.80059814453125,296.3859558105469,293.2195739746094,285.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989927138154826e-09,0.0009925189660862,-0.012125208042562,0.0,0.0,0.0,-0.0072865351103246,60.0,11.771310806274414,-0.0,-6.71647839567413e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,9.317874355474488e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,9.812181815505028e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,7.247251778608188e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60028076171875,0.0,0.0,9.812173811951652e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0004654462391044,285.4525756835937,294.1499938964844,293.5560913085937,292.83282470703125,296.3785095214844,293.2496337890625,285.69061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.0257167316658524e-09,0.0009928249055519,-0.0122189726680517,0.0,0.0,0.0,-0.0073042772710323,60.0,11.847397804260254,-0.0,-6.720621570366347e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,9.321498509962112e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,9.815998055273668e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,7.250070484587923e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,9.815990779316051e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968322753906,0.0,0.0,0.0004656272940337,285.4507751464844,294.1499938964844,293.6124267578125,292.8673095703125,296.3707580566406,293.2858581542969,285.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932159446179,5.070856179401062e-09,0.0009932109387591,-0.0123372329398989,0.0,0.0,0.0,-0.0073266546241939,60.0,11.929999351501465,-0.0,-6.725849033273334e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,9.324613347416744e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,9.81927805696614e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,7.252493378473446e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,9.819270781008528e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,0.0004657828831113,285.4494323730469,294.1499938964844,293.6556091308594,292.8931884765625,296.36505126953125,293.3157958984375,285.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650480505934e-09,0.000993542606011,-0.0124388691037893,0.0,0.0,0.0,-0.007345886901021,60.0,11.993030548095703,-0.0,-6.730343216077017e-08,0.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59326171875,0.0,0.050000000745058,9.33268092921935e-05,298.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.050000000745058,9.82777346507646e-05,298.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.050000000745058,7.258768164319918e-05,298.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.050000000745058,9.827766189118849e-05,298.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911865234375,0.0,0.050000000745058,0.0004661858838517,285.4464416503906,285.4460144042969,293.75,292.9478454589844,296.353515625,293.38885498046875,285.6997375488281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210135434197127e-09,0.0009944018675014,-0.0127021241933107,0.0,0.0,0.0,-0.0073957010172307,60.0,12.12896728515625,-0.0,-6.741990432601598e-08,1.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59326171875,0.0,0.050000000745058,9.33268092921935e-05,298.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.050000000745058,9.82777346507646e-05,298.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.050000000745058,7.258768164319918e-05,298.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.050000000745058,9.827766189118849e-05,298.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911865234375,0.0,0.050000000745058,0.0004661858838517,285.4464416503906,285.4460144042969,293.75,292.9478454589844,296.353515625,293.38885498046875,285.6997375488281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210135434197127e-09,0.0009944018675014,-0.0127021241933107,0.0,0.0,0.0,-0.0073957010172307,60.0,12.12896728515625,-0.0,-6.741990432601598e-08,1.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.586181640625,0.6335703134536743,0.050000000745058,0.0407771915197372,298.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857849121094,0.6335703134536743,0.050000000745058,0.0429403558373451,298.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.6335703134536743,0.050000000745058,0.0317156091332435,298.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58599853515625,0.6335703134536743,0.050000000745058,0.0429403483867645,298.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58575439453125,0.6335703134536743,0.050000000745058,0.2036904394626617,285.5856628417969,285.3891296386719,293.7958679199219,292.9736328125,298.88751220703125,297.5592041015625,285.9278259277344,1.0,0.1097081080079078,0.0854689925909042,0.0854689925909042,1.0,1.0,-0.4345564842224121,0.0005723049980588,0.4339841604232788,-0.1305757462978363,0.0,0.0,0.0,10.203360557556152,60.0,1444.7386474609375,0.0,12.260417938232422,1.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5128173828125,0.6314798593521118,0.050000000745058,0.0452355071902275,298.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5128173828125,0.6314798593521118,0.050000000745058,0.0476351678371429,298.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5128173828125,0.6314798593521118,0.050000000745058,0.0351831726729869,298.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5128173828125,0.6314798593521118,0.050000000745058,0.0476351678371429,298.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5128173828125,0.6314798593521118,0.050000000745058,0.2259607166051864,286.63507080078125,285.3322448730469,293.8417358398437,292.99932861328125,299.2488708496094,298.6387939453125,287.4725952148437,1.0,0.121088296175003,0.1709379851818084,0.1709379851818084,1.0,1.0,-0.4819866716861725,0.0180466845631599,0.4639399647712707,-0.1241367980837822,0.0,0.0,0.0,12.506499290466309,60.0,2987.545654296875,0.0,16.679636001586914,1.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2617492675781,0.5953525900840759,0.050000000745058,0.0455552153289318,298.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2617492675781,0.5953525900840759,0.050000000745058,0.0479718372225761,298.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2617492675781,0.5953525900840759,0.050000000745058,0.0354318358004093,298.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2617492675781,0.5953525900840759,0.050000000745058,0.0479718372225761,298.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2617492675781,0.5953525900840759,0.050000000745058,0.2275577336549759,288.41357421875,285.268798828125,293.8929138183594,293.02789306640625,299.23785400390625,298.64630126953125,289.0823974609375,1.0,0.1324094235897064,0.2661983668804168,0.2661983668804168,1.0,1.0,-0.4853997230529785,0.0396660082042217,0.4457337260246277,-0.1032734140753746,1.0,1.0,0.0,16.68779754638672,60.0,3102.439697265625,0.0,20.33384704589844,1.0,281.3268737792969,283.6557312011719,295.3938903808594,297.0744934082031,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-1.9810276929209604e-21,-9.905138464604802e-22,-9.905137454862845e-22,0.0,0.0,-0.0,4.073527452419512e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7607727050781,0.5710527896881104,0.050000000745058,0.0456803999841213,298.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7607727050781,0.5710527896881104,0.050000000745058,0.0481036603450775,298.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7607727050781,0.5710527896881104,0.050000000745058,0.0355291999876499,298.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7607727050781,0.5710527896881104,0.050000000745058,0.0481036603450775,298.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7607727050781,0.5710527896881104,0.050000000745058,0.2281830608844757,288.7423400878906,285.2183837890625,293.9335632324219,293.0505065917969,299.2308044433594,298.6180725097656,287.7711486816406,1.0,0.1405854225158691,0.3418759703636169,0.3418759703636169,1.0,1.0,-0.4867338538169861,0.067840501666069,0.4188933670520782,-0.0754236280918121,1.0,1.0,0.0,20.031938552856445,60.0,12114.4482421875,0.0,23.185009002685547,1.0,281.7524719238281,287.9526672363281,296.3162841796875,297.1716613769531,293.1499938964844,293.1499938964844,283.1499938964844,1470.590087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0687129870057106,1.0,0.0,0.0,0.8032591938972473,0.8032637238502502,5.84395998259879e-08,4.235326290130615,4.235316276550293,1.0042293979495298e-05,0.0,0.0,-0.0,5271.7333984375,0.0,16.548171997070312,1890.825439453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413757324219,0.549270510673523,0.050000000745058,0.0458177104592323,298.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413757324219,0.549270510673523,0.050000000745058,0.048248253762722,298.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413757324219,0.549270510673523,0.050000000745058,0.0356359966099262,298.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413757324219,0.549270510673523,0.050000000745058,0.048248253762722,298.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413757324219,0.549270510673523,0.050000000745058,0.2288689464330673,286.7563781738281,285.1614074707031,293.9794921875,293.075927734375,299.220947265625,298.584716796875,285.9263916015625,1.0,0.148984283208847,0.4273449778556824,0.4273449778556824,1.0,1.0,-0.4881970584392547,0.1090033501386642,0.3791937232017517,-0.0346546284854412,1.0,1.0,0.0,23.710399627685547,60.0,11732.859375,0.0,26.33562660217285,1.0,282.2531433105469,285.4907531738281,297.0715637207031,297.6658935546875,293.1499938964844,293.1499938964844,283.1499938964844,2336.306396484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2096097618341446,1.0,0.0,0.0,1.0180782079696655,1.0180801153182983,6.994844881091923e-08,4.264947414398193,4.264937877655029,9.794262950890698e-06,0.0,0.0,-0.0,4109.9951171875,0.0,32.36515808105469,1895.303955078125,0.0,0.0,0.2591961920261383,1.0,0.0,3.0,1.0,0.0
