time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906760,298.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.5324881076812744,0.050000000745058,0.0459489449858665,298.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.5324881076812744,0.050000000745058,0.048386450856924,298.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.5324881076812744,0.050000000745058,0.035738069564104,298.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.5324881076812744,0.050000000745058,0.048386450856924,298.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6018981933594,0.5324881076812744,0.050000000745058,0.2295244932174682,285.4951171875,285.1044311523437,294.02545166015625,293.10125732421875,299.1032409667969,298.5462646484375,285.1423645019531,1.0,0.1565411239862442,0.541875958442688,0.541875958442688,0.800000011920929,1.0,-0.4895955920219421,0.1660166978836059,0.3235788643360138,0.021913181990385,1.0,1.0,0.0,27.228504180908203,60.0,10810.7744140625,0.0,29.36418914794922,1.0,282.6452941894531,284.742919921875,297.1297607421875,297.8702087402344,293.1499938964844,293.1499938964844,283.1499938964844,3687.975830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236807286739349,1.0,0.0,0.0,1.2786310911178589,1.278633952140808,1.0912339831747889e-07,4.265897750854492,4.265888214111328,9.78615389612969e-06,0.0,0.0,-0.0,3475.609375,0.0,63.99746322631836,1895.4334716796875,0.0,153.7313995361328,0.3254316449165344,1.0,0.0,3.0,1.0,0.0
17906820,298.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.5120884776115417,0.050000000745058,0.0461578965187072,298.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.5120884776115417,0.050000000745058,0.048606488853693,298.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.5120884776115417,0.050000000745058,0.0359005853533744,298.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.5120884776115417,0.050000000745058,0.048606488853693,298.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.5120884776115417,0.050000000745058,0.2305682450532913,284.8817138671875,285.0051574707031,294.10552978515625,293.1451721191406,297.9324645996094,298.4774169921875,284.8542175292969,1.0,0.1678806245326995,0.7414159178733826,0.7414159178733826,0.4515529572963714,1.0,-0.4918211102485657,0.3131798505783081,0.1786412596702575,0.168129876255989,0.7065771818161011,0.7065771818161011,0.0,32.83781051635742,60.0,10446.8203125,0.0,34.25580978393555,1.0,283.007568359375,284.59625244140625,296.603759765625,297.455322265625,293.1499938964844,293.1499938964844,283.1499938964844,11831.583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953097760677337,1.0,0.0,0.0,1.52766752243042,1.5276727676391602,1.557224607040553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.66650390625,0.0,129.7101287841797,1895.4371337890625,0.0,267.5193176269531,0.3982417583465576,1.0,0.0,3.0,1.0,0.0
17906880,298.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.5097894072532654,0.050000000745058,0.046186301857233,298.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.5097894072532654,0.050000000745058,0.0486363992094993,298.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.5097894072532654,0.050000000745058,0.0359226800501346,298.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.5097894072532654,0.050000000745058,0.0486363992094993,298.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.5097894072532654,0.050000000745058,0.2307101339101791,284.8680419921875,284.9904479980469,294.11737060546875,293.151611328125,297.638916015625,298.4679870605469,284.8559265136719,1.0,0.1693721860647201,0.770937979221344,0.770937979221344,0.4000000059604645,1.0,-0.49212446808815,0.3493379056453705,0.1427865475416183,0.2040862292051315,0.6966502666473389,0.6966502666473389,0.0,33.60271453857422,60.0,10534.50390625,0.0,34.930419921875,1.0,283.0326232910156,284.6269836425781,296.5393371582031,297.39605712890625,293.1499938964844,293.1499938964844,283.1499938964844,13025.13671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989101350307464,1.0,0.0,0.0,1.534438133239746,1.5344436168670654,1.571058163563066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.35546875,0.0,134.8660430908203,1895.4371337890625,0.0,273.76837158203125,0.400067538022995,1.0,0.0,3.0,1.0,0.0
17906940,298.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.5015661120414734,0.050000000745058,0.0462983474135398,298.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.5015661120414734,0.050000000745058,0.0487543866038322,298.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.5015661120414734,0.050000000745058,0.0360098257660865,298.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.5015661120414734,0.050000000745058,0.0487543866038322,298.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.5015661120414734,0.050000000745058,0.23126982152462,284.8690795898437,284.95001220703125,294.1663818359375,293.17828369140625,296.59033203125,298.4327392578125,284.8813781738281,1.0,0.1751052439212799,0.8930893540382385,0.8930893540382385,0.1866929233074188,1.0,-0.4933187961578369,0.460389494895935,0.0329293198883533,0.3144818544387817,0.6886276602745056,0.6886276602745056,0.0,36.6164665222168,60.0,11107.16796875,-0.0,37.592891693115234,1.0,283.09869384765625,284.7586669921875,296.3424377441406,297.2217712402344,293.1499938964844,293.1499938964844,283.1499938964844,15038.9033203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049363732337951,1.0,0.0,0.0,1.5711489915847778,1.5711549520492554,1.6471310004817497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.962890625,0.0,149.2337646484375,1895.4371337890625,0.0,284.4349365234375,0.4161207675933838,1.0,0.0,3.0,1.0,0.0
17907000,298.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.4957257509231567,0.050000000745058,0.0463887229561805,298.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.4957257509231567,0.050000000745058,0.0488495603203773,298.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.4957257509231567,0.050000000745058,0.0360801182687282,298.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.4957257509231567,0.050000000745058,0.0488495603203773,298.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.4957257509231567,0.050000000745058,0.23172128200531,284.8931579589844,284.95001220703125,294.20928955078125,293.2015380859375,296.22564697265625,298.4068298339844,284.9066467285156,1.0,0.1795529723167419,1.0,1.0,0.0,1.0,-0.4942818284034729,0.4942800402641296,1.793242404346529e-06,0.3481168448925018,0.6832520961761475,0.6832520961761475,0.0,39.039852142333984,60.0,11484.013671875,-0.0,39.73477935791016,1.0,283.1255187988281,284.8218078613281,296.2622985839844,297.1577453613281,293.1499938964844,293.1499938964844,283.1499938964844,16273.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045107662677765,1.0,0.0,0.0,1.6033135652542114,1.6033198833465576,1.7152616749172014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.88232421875,0.0,160.59976196289062,1895.4371337890625,0.0,283.67266845703125,0.4227917492389679,1.0,0.0,3.0,1.0,0.0
17907060,298.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.4860134422779083,0.050000000745058,0.0465575940907001,298.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.4860134422779083,0.050000000745058,0.0490273870527744,298.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.4860134422779083,0.050000000745058,0.0362114608287811,298.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.4860134422779083,0.050000000745058,0.0490273870527744,298.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.4860134422779083,0.050000000745058,0.2325648218393325,284.94207763671875,284.95001220703125,294.3012390136719,293.2509460449219,296.2908020019531,298.3638916015625,284.9464111328125,1.0,0.1875263005495071,1.0,1.0,0.0,1.0,-0.4960812628269195,0.4960809051990509,3.523923055581691e-07,0.3497918248176574,0.6959893107414246,0.6959893107414246,0.0,43.55895233154297,48.0,11748.4169921875,-0.0,43.74271774291992,1.0,283.14520263671875,284.8469543457031,296.2392578125,297.1451416015625,293.1499938964844,293.1499938964844,283.1499938964844,16368.9443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000013470649719,1.0,0.0,0.0,1.6533209085464478,1.653327465057373,1.8239282439935778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.4677734375,0.0,172.93167114257812,1895.4371337890625,0.0,275.6801452636719,0.4361068606376648,1.0,0.0,3.0,1.0,0.0
17907120,298.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.4860134422779083,0.050000000745058,0.0465575940907001,298.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.4860134422779083,0.050000000745058,0.0490273870527744,298.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.4860134422779083,0.050000000745058,0.0362114608287811,298.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.4860134422779083,0.050000000745058,0.0490273870527744,298.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.4860134422779083,0.050000000745058,0.2325648218393325,284.94207763671875,284.95001220703125,294.3012390136719,293.2509460449219,296.2908020019531,298.3638916015625,284.9464111328125,1.0,0.1875263005495071,1.0,1.0,0.0,1.0,-0.4960812628269195,0.4960809051990509,3.523923055581691e-07,0.3497918248176574,0.6959893107414246,0.6959893107414246,0.0,43.55895233154297,48.0,11748.4169921875,-0.0,43.74271774291992,1.0,283.14520263671875,284.8469543457031,296.2392578125,297.1451416015625,293.1499938964844,293.1499938964844,283.1499938964844,16368.9443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000013470649719,1.0,0.0,0.0,1.6533209085464478,1.653327465057373,1.8239282439935778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.4677734375,0.0,172.93167114257812,1895.4371337890625,0.0,275.6801452636719,0.4361068606376648,1.0,0.0,3.0,1.0,0.0
17907180,298.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.4838643372058868,0.050000000745058,0.0465971454977989,298.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.4838643372058868,0.050000000745058,0.0490690395236015,298.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.4838643372058868,0.050000000745058,0.0362422242760658,298.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.4838643372058868,0.050000000745058,0.0490690395236015,298.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.4838643372058868,0.050000000745058,0.2327623963356018,284.94061279296875,284.95001220703125,294.39312744140625,293.2998352050781,296.3827819824219,298.33428955078125,284.93914794921875,1.0,0.1888599842786789,1.0,1.0,0.0,1.0,-0.4965031445026397,0.4965027868747711,3.5290224786876934e-07,0.3504473567008972,0.6904657483100891,0.6904657483100891,0.0,44.62004852294922,36.0,11828.2353515625,-0.0,44.68778991699219,1.0,283.1490783691406,284.8274230957031,296.2882995605469,297.196533203125,293.1499938964844,293.1499938964844,283.1499938964844,17209.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973829448223114,1.0,0.0,0.0,1.684657335281372,1.6846641302108765,1.893723577950368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.88037109375,0.0,183.6910552978516,1895.4371337890625,0.0,271.1068420410156,0.4443119466304779,1.0,0.0,3.0,1.0,0.0
17907240,298.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.4838643372058868,0.050000000745058,0.0465971454977989,298.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.4838643372058868,0.050000000745058,0.0490690395236015,298.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.4838643372058868,0.050000000745058,0.0362422242760658,298.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.4838643372058868,0.050000000745058,0.0490690395236015,298.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.4838643372058868,0.050000000745058,0.2327623963356018,284.94061279296875,284.95001220703125,294.39312744140625,293.2998352050781,296.3827819824219,298.33428955078125,284.93914794921875,1.0,0.1888599842786789,1.0,1.0,0.0,1.0,-0.4965031445026397,0.4965027868747711,3.5290224786876934e-07,0.3504473567008972,0.6904657483100891,0.6904657483100891,0.0,44.62004852294922,36.0,11828.2353515625,-0.0,44.68778991699219,1.0,283.1490783691406,284.8274230957031,296.2882995605469,297.196533203125,293.1499938964844,293.1499938964844,283.1499938964844,17209.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973829448223114,1.0,0.0,0.0,1.684657335281372,1.6846641302108765,1.893723577950368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.88037109375,0.0,183.6910552978516,1895.4371337890625,0.0,271.1068420410156,0.4443119466304779,1.0,0.0,3.0,1.0,0.0
17907300,298.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.4851565361022949,0.050000000745058,0.046573307365179,298.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.4851565361022949,0.050000000745058,0.0490439347922802,298.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.4851565361022949,0.050000000745058,0.0362236835062503,298.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.4851565361022949,0.050000000745058,0.0490439347922802,298.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.4851565361022949,0.050000000745058,0.2326433062553405,284.9399719238281,284.95001220703125,294.4390563964844,293.3240661621094,296.4287109375,298.3232421875,284.9409484863281,1.0,0.187605082988739,1.0,1.0,0.0,1.0,-0.4962491989135742,0.4962488412857055,3.527634930833301e-07,0.3504305481910705,0.686708927154541,0.686708927154541,0.0,43.98429870605469,36.0,11848.3173828125,-0.0,44.1212043762207,1.0,283.14959716796875,284.8294372558594,296.3163146972656,297.22540283203125,293.1499938964844,293.1499938964844,283.1499938964844,17629.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968271315097809,1.0,0.0,0.0,1.6848987340927124,1.6849056482315063,1.8942661483833945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.828125,0.0,185.2029266357422,1895.4371337890625,0.0,270.1421813964844,0.4453634023666382,1.0,0.0,3.0,1.0,0.0
17907360,298.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.487755537033081,0.050000000745058,0.0465259328484535,298.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.487755537033081,0.050000000745058,0.0489940494298934,298.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.487755537033081,0.050000000745058,0.0361868366599082,298.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.487755537033081,0.050000000745058,0.0489940494298934,298.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.487755537033081,0.050000000745058,0.2324066758155822,284.9429931640625,284.95001220703125,294.4849853515625,293.3481750488281,296.4746398925781,298.3143920898437,284.9449157714844,1.0,0.1852520406246185,1.0,1.0,0.0,1.0,-0.4957444965839386,0.4957441687583923,3.524123712850269e-07,0.3502289056777954,0.6859496235847473,0.6859496235847473,0.0,42.7192611694336,25.0,11873.189453125,-0.0,42.99552536010742,1.0,283.1498107910156,284.8325500488281,296.3443603515625,297.25537109375,293.1499938964844,293.1499938964844,283.1499938964844,17792.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966897130012512,1.0,0.0,0.0,1.6858432292938232,1.6858501434326172,1.89639052905477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.8828125,0.0,186.011962890625,1895.4371337890625,0.0,269.90399169921875,0.4459955990314483,1.0,0.0,3.0,1.0,0.0
17907420,298.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.4925247132778168,0.050000000745058,0.0464420765638351,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.4925247132778168,0.050000000745058,0.0489057414233684,298.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.4925247132778168,0.050000000745058,0.0361216142773628,298.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.4925247132778168,0.050000000745058,0.0489057414233684,298.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.4925247132778168,0.050000000745058,0.231987789273262,284.9474182128906,284.95001220703125,294.5437316894531,293.3787841796875,296.5333557128906,298.3056945800781,284.94879150390625,1.0,0.1811275780200958,1.0,1.0,0.0,1.0,-0.4948508143424988,0.4948504567146301,3.517539255426527e-07,0.3497892916202545,0.6870087385177612,0.6870087385177612,0.0,40.47906875610352,25.0,11905.5810546875,-0.0,41.00758743286133,1.0,283.1499328613281,284.833740234375,296.37969970703125,297.2941589355469,293.1499938964844,293.1499938964844,283.1499938964844,17812.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970227539539337,1.0,0.0,0.0,1.6901015043258667,1.6901084184646606,1.9059828559875322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.88818359375,0.0,187.1827850341797,1895.4371337890625,0.0,270.4814758300781,0.4469532370567322,1.0,0.0,3.0,1.0,0.0
17907480,298.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6032376885414124,0.1707318127155304,0.0745095983147621,298.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.4998326003551483,0.050000000745058,0.048781581223011,298.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.5030383467674255,0.1623109430074691,0.0366737022995948,298.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.4998326003551483,0.050000000745058,0.048781581223011,298.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.4998326003551483,0.050000000745058,0.2313988208770752,284.9493103027344,284.95001220703125,294.5767822265625,293.3959045410156,296.5666198730469,298.3018493652344,284.9569702148437,1.0,0.1786640435457229,1.0,1.0,0.0,1.0,-0.5281133651733398,0.5281129479408264,3.80075277917058e-07,0.3737446665763855,0.6878602504730225,0.6878602504730225,0.0,37.57551956176758,45.0,12267.4453125,-0.0,42.18673706054688,1.0,283.14996337890625,284.84423828125,296.3990173339844,297.3160400390625,293.1499938964844,293.1499938964844,283.1499938964844,17803.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3973881304264068,1.0,0.0,0.0,1.6931099891662598,1.6931169033050537,1.912774223455927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.5009765625,0.0,187.93267822265625,1895.4371337890625,0.0,271.1158752441406,0.4475550651550293,1.0,0.0,3.0,1.0,0.0
17907540,298.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.7948451042175293,0.1648320257663726,0.1482331603765487,298.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.5255357623100281,0.1543765366077423,0.0484528467059135,298.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.7791683673858643,0.1612605303525924,0.1087764725089073,298.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.5255357623100281,0.050000000745058,0.0484528467059135,298.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.5255357623100281,0.050000000745058,0.2298394441604614,285.16632080078125,284.95001220703125,294.62567138671875,293.42108154296875,296.6182556152344,298.2374267578125,285.3002624511719,1.0,0.1823158413171768,1.0,1.0,0.0,1.0,-0.7005884647369385,0.7005879282951355,5.463101047098462e-07,0.5062771439552307,0.8560234904289246,0.8560234904289246,0.0,30.69583511352539,45.0,15754.939453125,-0.0,56.21574401855469,1.0,283.1499938964844,285.18963623046875,296.4709167480469,297.49176025390625,293.1499938964844,293.1499938964844,283.1499938964844,13019.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.403847724199295,1.0,0.0,0.0,1.8206480741500848,1.8206547498703003,2.2117977493962826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.08447265625,0.0,205.4368438720703,1895.4371337890625,0.0,282.4879455566406,0.4674404561519623,1.0,0.0,3.0,1.0,0.0
17907600,298.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518737792969,0.8156794905662537,0.1610113531351089,0.1470589488744735,298.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.7806383967399597,0.15482859313488,0.1360183954238891,298.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.8102142214775085,0.1582163572311401,0.112023577094078,298.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960266113281,0.5433835387229919,0.050000000745058,0.048292264342308,297.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960266113281,0.5433835387229919,0.050000000745058,0.2290777117013931,285.4433288574219,284.95001220703125,294.66845703125,293.4429931640625,296.6620483398437,298.1505126953125,285.5022277832031,1.0,0.1879966259002685,1.0,1.0,0.0,1.0,-0.8069463968276978,0.8069456815719604,6.657096491835546e-07,0.5908764004707336,1.0,1.0,0.0,27.660926818847656,33.0,18213.6953125,-0.0,67.96656036376953,1.0,283.1499938964844,285.26739501953125,296.6144104003906,297.7768249511719,293.1499938964844,293.1499938964844,283.1499938964844,9473.0107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260922074317932,1.0,0.0,0.0,2.044126272201538,2.044133424758911,2.788103188322566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.16650390625,0.0,261.6797790527344,1895.4371337890625,0.0,324.2831420898437,0.5102916955947876,1.0,0.0,3.0,1.0,0.0
17907660,298.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.627197265625,0.8517675399780273,0.1626296788454055,0.1459085345268249,297.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264038085937,0.8324692845344543,0.1493253409862518,0.1429215222597122,298.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269836425781,0.8461133241653442,0.1589714139699936,0.1111562699079513,298.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62530517578125,0.8288604617118835,0.1503131538629531,0.1409382224082946,297.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.5758721232414246,0.050000000745058,0.2280405759811401,285.6250305175781,284.95001220703125,294.7600402832031,293.4894104003906,296.7544860839844,298.03668212890625,285.6487121582031,1.0,0.1924702525138855,1.0,1.0,0.0,1.0,-0.922831654548645,0.9228308200836182,8.129146067403781e-07,0.6850433349609375,1.0,1.0,0.0,23.393775939941406,25.0,20922.703125,-0.0,81.56211853027344,1.0,283.1499938964844,285.3144836425781,296.8148498535156,298.2235412597656,293.1499938964844,293.1499938964844,283.1499938964844,12038.80078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954918324947357,1.0,0.0,0.0,2.3110833168029785,2.3110926151275635,3.563892505553668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.2373046875,0.0,377.84417724609375,1895.4371337890625,0.0,493.2861022949219,0.5750178694725037,1.0,0.0,3.0,1.0,0.0
17907720,298.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.627197265625,0.8517675399780273,0.1626296788454055,0.1459085345268249,297.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264038085937,0.8324692845344543,0.1493253409862518,0.1429215222597122,298.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269836425781,0.8461133241653442,0.1589714139699936,0.1111562699079513,298.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62530517578125,0.8288604617118835,0.1503131538629531,0.1409382224082946,297.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.5758721232414246,0.050000000745058,0.2280405759811401,285.6250305175781,284.95001220703125,294.7600402832031,293.4894104003906,296.7544860839844,298.03668212890625,285.6487121582031,1.0,0.1924702525138855,1.0,1.0,0.0,1.0,-0.922831654548645,0.9228308200836182,8.129146067403781e-07,0.6850433349609375,1.0,1.0,0.0,23.393775939941406,25.0,20922.703125,-0.0,81.56211853027344,1.0,283.1499938964844,285.3144836425781,296.8148498535156,298.2235412597656,293.1499938964844,293.1499938964844,283.1499938964844,12038.80078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954918324947357,1.0,0.0,0.0,2.3110833168029785,2.3110926151275635,3.563892505553668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.2373046875,0.0,377.84417724609375,1895.4371337890625,0.0,493.2861022949219,0.5750178694725037,1.0,0.0,3.0,1.0,0.0
17907780,298.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.8922163844108582,0.1776164472103119,0.1006109490990638,297.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315124511719,0.8922163844108582,0.1531355530023574,0.1059481725096702,298.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327941894531,0.8922163844108582,0.1695991903543472,0.0782529935240745,297.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315734863281,0.9589034914970398,0.148989662528038,0.1287356615066528,297.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.9665717482566832,0.1394248604774475,0.6250206828117371,285.841064453125,284.95001220703125,294.8514709472656,293.5350952148437,296.8466796875,298.0415954589844,285.8450622558594,1.0,0.1979416161775589,1.0,1.0,0.0,1.0,-1.059722900390625,1.0597219467163086,1.0181024663324931e-06,0.8060259819030762,1.0,1.0,0.0,14.757546424865724,45.0,24067.994140625,-0.0,111.1244659423828,1.0,283.1499938964844,285.4240417480469,296.83551025390625,298.4677734375,293.1499938964844,293.1499938964844,283.1499938964844,14431.818359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566827654838562,1.0,0.0,0.0,2.5303728580474854,2.530383825302124,4.272306171060336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.00341796875,0.0,495.9292602539063,1895.4371337890625,0.0,715.022705078125,0.6283003091812134,1.0,0.0,3.0,1.0,0.0
17907840,298.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.8922163844108582,0.1776164472103119,0.1006109490990638,297.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315124511719,0.8922163844108582,0.1531355530023574,0.1059481725096702,298.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327941894531,0.8922163844108582,0.1695991903543472,0.0782529935240745,297.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315734863281,0.9589034914970398,0.148989662528038,0.1287356615066528,297.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.9665717482566832,0.1394248604774475,0.6250206828117371,285.841064453125,284.95001220703125,294.8514709472656,293.5350952148437,296.8466796875,298.0415954589844,285.8450622558594,1.0,0.1979416161775589,1.0,1.0,0.0,1.0,-1.059722900390625,1.0597219467163086,1.0181024663324931e-06,0.8060259819030762,1.0,1.0,0.0,14.757546424865724,45.0,24067.994140625,-0.0,111.1244659423828,1.0,283.1499938964844,285.4240417480469,296.83551025390625,298.4677734375,293.1499938964844,293.1499938964844,283.1499938964844,14431.818359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566827654838562,1.0,0.0,0.0,2.5303728580474854,2.530383825302124,4.272306171060336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.00341796875,0.0,495.9292602539063,1895.4371337890625,0.0,715.022705078125,0.6283003091812134,1.0,0.0,3.0,1.0,0.0
17907900,298.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.8778654932975769,0.1872234344482422,0.0909856185317039,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.8778654932975769,0.1577368229627609,0.0958122387528419,298.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.8778654932975769,0.1769632548093795,0.0707665905356407,297.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.8778654932975769,0.1517961621284485,0.0958122387528419,297.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602905273437,0.9664881229400636,0.1368870735168457,0.5925442576408386,285.861083984375,284.95001220703125,294.89715576171875,293.55767822265625,296.892578125,298.027587890625,285.8689270019531,1.0,0.2042102813720703,1.0,1.0,0.0,1.0,-1.1246384382247925,1.1246373653411863,1.114235601562541e-06,0.8480937480926514,1.0,1.0,0.0,14.85637092590332,45.0,25121.75390625,-0.0,110.57742309570312,1.0,283.1499938964844,285.4268798828125,296.8210754394531,298.5326232910156,293.1499938964844,293.1499938964844,283.1499938964844,15624.0673828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811663866043091,1.0,0.0,0.0,2.632819175720215,2.63283109664917,4.625252358891885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.70947265625,0.0,558.6366577148438,1895.4371337890625,0.0,829.283447265625,0.6504378318786621,1.0,0.0,3.0,1.0,0.0
17907960,298.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.8834350109100342,0.1945210844278335,0.0946225374937057,297.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.8834350109100342,0.1623136699199676,0.099642090499401,298.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.8834350109100342,0.1825548112392425,0.0735953077673912,297.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.8834350109100342,0.1546528935432434,0.099642090499401,297.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.9696175456047058,0.134519949555397,0.6108406186103821,285.9034729003906,284.95001220703125,294.9427795410156,293.5800476074219,296.9384155273437,298.0125427246094,285.9154052734375,1.0,0.2125798612833023,1.0,1.0,0.0,1.0,-1.1740511655807495,1.174049973487854,1.197620576931513e-06,0.8879578113555908,1.0,1.0,0.0,15.76697063446045,65.0,26151.26171875,-0.0,123.7894058227539,1.0,283.1499938964844,285.4502868652344,296.7963562011719,298.5722045898437,293.1499938964844,293.1499938964844,283.1499938964844,16556.208984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600154459476471,1.0,0.0,0.0,2.710219383239746,2.7102320194244385,4.9011975988833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.2099609375,0.0,609.3681030273438,1895.4371337890625,0.0,929.660400390625,0.6720240116119385,1.0,0.0,3.0,1.0,0.0
17908020,298.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.9091193079948424,0.2018342465162277,0.1129934787750244,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.9091193079948424,0.167299672961235,0.1189875751733779,298.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.9091193079948424,0.1879782080650329,0.0878838151693344,297.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035705566406,0.9832431077957152,0.1557752639055252,0.1481346189975738,297.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.929230272769928,0.1323360800743103,0.5975878834724426,286.0049743652344,284.95001220703125,295.0210876464844,293.6180725097656,297.01708984375,297.9656677246094,286.0213317871094,1.0,0.2314268052577972,1.0,1.0,0.0,1.0,-1.278185248374939,1.2781838178634644,1.3862467085345995e-06,0.9714812636375428,1.0,1.0,0.0,18.46099281311035,65.0,28238.87890625,-0.0,159.31185913085938,1.0,283.1499938964844,285.51177978515625,296.77276611328125,298.6564025878906,293.1499938964844,293.1499938964844,283.1499938964844,18247.80859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254265308380127,1.0,0.0,0.0,2.845308303833008,2.845322370529175,5.401968223850417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.962890625,0.0,705.1063232421875,1895.4371337890625,0.0,1079.3372802734375,0.7019572257995605,1.0,0.0,3.0,1.0,0.0
17908080,298.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.026123046875,0.9140249490737916,0.2026879340410232,0.1166073679924011,297.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.026123046875,0.9140249490737916,0.1678493171930313,0.1227931752800941,297.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.026123046875,0.9140249490737916,0.1885760873556137,0.0906946212053299,297.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.9776480793952942,0.1548303961753845,0.1478083580732345,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267028808594,0.9225297570228576,0.1322274804115295,0.5966821312904358,286.0300598144531,284.95001220703125,295.03387451171875,293.6242370605469,297.0299377441406,297.9554748535156,286.0481262207031,1.0,0.235096737742424,1.0,1.0,0.0,1.0,-1.2995365858078003,1.2995351552963257,1.4272923181124495e-06,0.988699734210968,1.0,1.0,0.0,19.02872467041016,85.0,28640.732421875,-0.0,165.95115661621094,1.0,283.1499938964844,285.5307312011719,296.7729187011719,298.6756286621094,293.1499938964844,293.1499938964844,283.1499938964844,18461.416015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629037618637085,1.0,0.0,0.0,2.8619134426116943,2.8619275093078613,5.465203116727935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.23779296875,0.0,717.5233764648438,1895.4371337890625,0.0,1102.114013671875,0.7089353203773499,1.0,0.0,3.0,1.0,0.0
17908140,297.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208557128906,0.9779799580574036,0.2033109664916992,0.1706390231847763,297.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2197265625,0.9345780611038208,0.1660435795783996,0.1579295247793197,297.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22186279296875,0.975855588912964,0.1865318268537521,0.1317806988954544,297.6761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.9070813059806824,0.1539065241813659,0.1460761129856109,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21697998046875,0.8613482117652893,0.132135659456253,0.5952991247177124,286.2221984863281,284.95001220703125,295.1247863769531,293.6675720214844,297.12127685546875,297.8559875488281,286.2411804199219,1.0,0.26469686627388,1.0,1.0,0.0,1.0,-1.4548298120498655,1.454828143119812,1.7487805052951444e-06,1.1125147342681885,1.0,1.0,0.0,24.91295051574707,105.0,31582.16796875,-0.0,235.221420288086,1.0,283.1499938964844,285.6612548828125,296.8027648925781,298.86083984375,293.1499938964844,293.1499938964844,283.1499938964844,20159.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553945541381836,1.0,0.0,0.0,2.990604877471924,2.9906201362609863,5.967760330349847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.39013671875,0.0,818.7359008789062,1895.4371337890625,0.0,1278.0992431640625,0.7402911186218262,1.0,0.0,3.0,1.0,0.0
17908200,297.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2208557128906,0.9779799580574036,0.2033109664916992,0.1706390231847763,297.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2197265625,0.9345780611038208,0.1660435795783996,0.1579295247793197,297.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22186279296875,0.975855588912964,0.1865318268537521,0.1317806988954544,297.6761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.9070813059806824,0.1539065241813659,0.1460761129856109,297.57476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21697998046875,0.8613482117652893,0.132135659456253,0.5952991247177124,286.2221984863281,284.95001220703125,295.1247863769531,293.6675720214844,297.12127685546875,297.8559875488281,286.2411804199219,1.0,0.26469686627388,1.0,1.0,0.0,1.0,-1.4548298120498655,1.454828143119812,1.7487805052951444e-06,1.1125147342681885,1.0,1.0,0.0,24.91295051574707,105.0,31582.16796875,-0.0,235.221420288086,1.0,283.1499938964844,285.6612548828125,296.8027648925781,298.86083984375,293.1499938964844,293.1499938964844,283.1499938964844,20159.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553945541381836,1.0,0.0,0.0,2.990604877471924,2.9906201362609863,5.967760330349847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.39013671875,0.0,818.7359008789062,1895.4371337890625,0.0,1278.0992431640625,0.7402911186218262,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.8309318423271179,0.1994843631982803,0.1807590425014495,297.6791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560729980469,0.7822281122207642,0.16648630797863,0.1585076749324798,297.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557983398437,0.8118778467178345,0.1856816560029983,0.1305869221687317,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562561035156,0.7634211182594299,0.1549171656370163,0.1474723815917968,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566833496094,0.7268164753913879,0.1321541965007782,0.599086582660675,286.2554931640625,284.95001220703125,295.20318603515625,293.704345703125,297.19970703125,297.7619934082031,286.251953125,1.0,0.2891598641872406,1.0,1.0,0.0,1.0,-1.4599037170410156,1.459902048110962,1.760930786076642e-06,1.1174547672271729,1.0,1.0,0.0,44.187408447265625,105.0,32183.62890625,-0.0,287.218017578125,1.0,283.1499938964844,285.6418151855469,296.8255310058594,298.9764099121094,293.1499938964844,293.1499938964844,283.1499938964844,21539.93359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767834424972534,1.0,0.0,0.0,3.0913357734680176,3.091352224349976,6.376548071784782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.62158203125,0.0,904.2850952148438,1895.4371337890625,0.0,1432.572021484375,0.7619221210479736,1.0,0.0,3.0,1.0,0.0
17908320,297.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2511291503906,0.8184806108474731,0.1996315866708755,0.1807202696800232,297.671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514343261719,0.7699646949768066,0.1666885912418365,0.158766821026802,297.7744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2512512207031,0.7990505695343018,0.1858785152435302,0.130725085735321,297.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515869140625,0.7519893050193787,0.1551469713449478,0.147780492901802,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2519226074219,0.7161033153533936,0.1321745067834854,0.5996831655502319,286.2510070800781,284.95001220703125,295.2154846191406,293.7100524902344,297.2120056152344,297.7525634765625,286.2485046386719,1.0,0.2929162979125976,1.0,1.0,0.0,1.0,-1.4614200592041016,1.4614182710647583,1.7642745433477105e-06,1.1186400651931765,1.0,1.0,0.0,47.18656539916992,93.0,32246.146484375,-0.0,295.3451843261719,1.0,283.1499938964844,285.6368408203125,296.8240051269531,298.9810485839844,293.1499938964844,293.1499938964844,283.1499938964844,21698.12109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791616678237915,1.0,0.0,0.0,3.102666139602661,3.1026828289031982,6.423376817110693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.85009765625,0.0,914.264892578125,1895.4371337890625,0.0,1450.342529296875,0.7676356434822083,1.0,0.0,3.0,1.0,0.0
17908380,297.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22833251953125,0.7773932218551636,0.2026970386505127,0.1829091757535934,297.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283935546875,0.7333574891090393,0.1686736643314361,0.1608945876359939,297.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283630371094,0.7589311003684998,0.1882671564817428,0.1323999613523483,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284240722656,0.7175390720367432,0.1571206301450729,0.1500054597854614,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284545898437,0.6772837042808533,0.1325723081827163,0.6033055782318115,286.22833251953125,284.95001220703125,295.305908203125,293.75164794921875,297.302490234375,297.6999206542969,286.22821044921875,1.0,0.3084443211555481,1.0,1.0,0.0,1.0,-1.4756286144256592,1.475626826286316,1.795928710635053e-06,1.129863142967224,1.0,1.0,0.0,60.06396484375,81.0,32819.09765625,-0.0,334.0719909667969,1.0,283.1499938964844,285.6004333496094,296.8128662109375,299.00567626953125,293.1499938964844,293.1499938964844,283.1499938964844,23117.14453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691129207611084,1.0,0.0,0.0,3.202514171600342,3.202531814575196,6.84345536683395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.1357421875,0.0,1005.4031372070312,1895.4371337890625,0.0,1541.4620361328125,0.7920326590538025,1.0,0.0,3.0,1.0,0.0
17908440,297.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22833251953125,0.7773932218551636,0.2026970386505127,0.1829091757535934,297.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283935546875,0.7333574891090393,0.1686736643314361,0.1608945876359939,297.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283630371094,0.7589311003684998,0.1882671564817428,0.1323999613523483,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284240722656,0.7175390720367432,0.1571206301450729,0.1500054597854614,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284545898437,0.6772837042808533,0.1325723081827163,0.6033055782318115,286.22833251953125,284.95001220703125,295.305908203125,293.75164794921875,297.302490234375,297.6999206542969,286.22821044921875,1.0,0.3084443211555481,1.0,1.0,0.0,1.0,-1.4756286144256592,1.475626826286316,1.795928710635053e-06,1.129863142967224,1.0,1.0,0.0,60.06396484375,81.0,32819.09765625,-0.0,334.0719909667969,1.0,283.1499938964844,285.6004333496094,296.8128662109375,299.00567626953125,293.1499938964844,293.1499938964844,283.1499938964844,23117.14453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691129207611084,1.0,0.0,0.0,3.202514171600342,3.202531814575196,6.84345536683395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.1357421875,0.0,1005.4031372070312,1895.4371337890625,0.0,1541.4620361328125,0.7920326590538025,1.0,0.0,3.0,1.0,0.0
17908500,297.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22320556640625,0.7715487480163574,0.2050173878669738,0.1849438250064849,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232666015625,0.7275718450546265,0.1699265241622924,0.1621322482824325,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232360839844,0.7528367638587952,0.1898787021636963,0.1335418075323104,297.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22332763671875,0.7115265130996704,0.1582657098770141,0.1511668711900711,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2234191894531,0.6701523065567017,0.132951334118843,0.6053264141082764,286.2231750488281,284.95001220703125,295.3510437011719,293.7720642089844,297.34765625,297.6814270019531,286.2225952148437,1.0,0.3129129409790039,1.0,1.0,0.0,1.0,-1.484748125076294,1.4847462177276611,1.8164595303460367e-06,1.137086272239685,1.0,1.0,0.0,63.33055114746094,81.0,33156.9140625,0.0,346.678955078125,1.0,283.1499938964844,285.5849304199219,296.8157043457031,299.02410888671875,293.1499938964844,293.1499938964844,283.1499938964844,23903.96875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944373846054077,1.0,0.0,0.0,3.256559133529663,3.256577491760254,7.076382075865695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.71484375,0.0,1057.1680908203125,1895.4371337890625,0.0,1567.1336669921875,0.8024612665176392,1.0,0.0,3.0,1.0,0.0
17908560,297.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.7708566784858704,0.2075425535440445,0.1871728748083114,297.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240295410156,0.7260651588439941,0.1712834239006042,0.1634235829114914,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.7514773011207581,0.1916181445121765,0.1347539275884628,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239990234375,0.7098506093025208,0.1594794541597366,0.1523390263319015,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239685058594,0.6675735116004944,0.1334287077188491,0.6075248718261719,286.2240905761719,284.95001220703125,295.3961181640625,293.7922668457031,297.3927307128906,297.6658020019531,286.2247619628906,1.0,0.315612256526947,1.0,1.0,0.0,1.0,-1.4944756031036377,1.4944738149642944,1.838531829889689e-06,1.1447957754135132,1.0,1.0,0.0,64.93677520751953,69.0,33455.8046875,0.0,355.508056640625,1.0,283.1499938964844,285.5793762207031,296.8251647949219,299.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,24428.806640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970029473304749,1.0,0.0,0.0,3.2921156883239746,3.292134523391724,7.231751624203753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.93603515625,0.0,1092.175537109375,1895.4371337890625,0.0,1587.181396484375,0.8139645457267761,1.0,0.0,3.0,1.0,0.0
