time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908620,297.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237243652344,0.7755124568939209,0.2113483250141143,0.1905157566070556,297.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22369384765625,0.7286858558654785,0.1733390837907791,0.1653221547603607,297.6599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237243652344,0.75471431016922,0.1942305862903595,0.1365421265363693,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22369384765625,0.7125366926193237,0.1612992733716964,0.1540277004241943,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236328125,0.6688875555992126,0.1342263966798782,0.6108784079551697,286.2237243652344,284.95001220703125,295.4608764648437,293.8209228515625,297.4575500488281,297.64630126953125,286.224365234375,1.0,0.3173385858535766,1.0,1.0,0.0,1.0,-1.5089669227600098,1.508965015411377,1.871734639280476e-06,1.1562808752059937,1.0,1.0,0.0,65.19257354736328,69.0,33936.46484375,0.0,363.361572265625,1.0,283.1499938964844,285.5656433105469,296.8470458984375,299.0945739746094,293.1499938964844,293.1499938964844,283.1499938964844,25422.7890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004499435424805,1.0,0.0,0.0,3.358424425125122,3.3584437370300293,7.52600385567348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.169921875,0.0,1159.508544921875,1895.4371337890625,0.0,1614.3057861328125,0.8273120522499084,1.0,0.0,3.0,1.0,0.0
17908680,297.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2262268066406,0.77887362241745,0.2128634452819824,0.1918349862098693,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261047363281,0.7310041785240173,0.1741611957550048,0.1660643965005874,297.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261657714844,0.7574055194854736,0.195267453789711,0.1372404545545578,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22607421875,0.7149085998535156,0.1620243489742279,0.1546811610460281,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259826660156,0.6707707047462463,0.1345641165971756,0.6122185587882996,286.2262268066406,284.95001220703125,295.48602294921875,293.8319396972656,297.4826965332031,297.6394958496094,286.2273864746094,1.0,0.3174166083335876,1.0,1.0,0.0,1.0,-1.514673352241516,1.5146715641021729,1.884914695438056e-06,1.160802960395813,1.0,1.0,0.0,64.7255859375,57.0,34105.3828125,0.0,365.0237731933594,1.0,283.1499938964844,285.5643005371094,296.85675048828125,299.1136169433594,293.1499938964844,293.1499938964844,283.1499938964844,25695.494140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017525434494019,1.0,0.0,0.0,3.3763887882232666,3.376408576965332,7.606734016007977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.3203125,0.0,1178.2152099609375,1895.4371337890625,0.0,1624.611328125,0.8346033096313477,1.0,0.0,3.0,1.0,0.0
17908740,297.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.798010528087616,0.218370646238327,0.1965770572423935,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.7452946901321411,0.1771579384803772,0.1687033772468567,297.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.773797869682312,0.1990112364292144,0.1397149413824081,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330017089844,0.7288066148757935,0.1646623909473419,0.1569856703281402,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.6838018894195557,0.1358600705862045,0.6170710325241089,286.2331848144531,284.95001220703125,295.5755920410156,293.8705749511719,297.5723571777344,297.6180419921875,286.2344970703125,1.0,0.3152820169925689,1.0,1.0,0.0,1.0,-1.5350972414016724,1.5350953340530396,1.932572786245146e-06,1.1769835948944092,1.0,1.0,0.0,60.77276992797852,45.0,34749.828125,0.0,365.0767211914063,1.0,283.1499938964844,285.55389404296875,296.895263671875,299.1898193359375,293.1499938964844,293.1499938964844,283.1499938964844,26904.33203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066641449928284,1.0,0.0,0.0,3.454896926879883,3.454917430877685,7.964591191012005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.6142578125,0.0,1262.3291015625,1895.4371337890625,0.0,1663.737060546875,0.8538552522659302,1.0,0.0,3.0,1.0,0.0
17908800,297.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.798010528087616,0.218370646238327,0.1965770572423935,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.7452946901321411,0.1771579384803772,0.1687033772468567,297.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.773797869682312,0.1990112364292144,0.1397149413824081,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330017089844,0.7288066148757935,0.1646623909473419,0.1569856703281402,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.6838018894195557,0.1358600705862045,0.6170710325241089,286.2331848144531,284.95001220703125,295.5755920410156,293.8705749511719,297.5723571777344,297.6180419921875,286.2344970703125,1.0,0.3152820169925689,1.0,1.0,0.0,1.0,-1.5350972414016724,1.5350953340530396,1.932572786245146e-06,1.1769835948944092,1.0,1.0,0.0,60.77276992797852,45.0,34749.828125,0.0,365.0767211914063,1.0,283.1499938964844,285.55389404296875,296.895263671875,299.1898193359375,293.1499938964844,293.1499938964844,283.1499938964844,26904.33203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066641449928284,1.0,0.0,0.0,3.454896926879883,3.454917430877685,7.964591191012005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.6142578125,0.0,1262.3291015625,1895.4371337890625,0.0,1663.737060546875,0.8538552522659302,1.0,0.0,3.0,1.0,0.0
17908860,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419128417969,0.8261590003967285,0.223940908908844,0.2013037055730819,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2417907714844,0.7694315910339355,0.1801772862672805,0.17128586769104,297.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418518066406,0.8005992770195007,0.20274318754673,0.1421244293451309,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2417297363281,0.7511787414550781,0.1673206537961959,0.159227654337883,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2415771484375,0.7060596346855164,0.1372212767601013,0.6218491196632385,286.241943359375,284.95001220703125,295.66485595703125,293.9081726074219,297.6616516113281,297.59967041015625,286.2433166503906,1.0,0.3104980289936065,1.0,1.0,0.0,1.0,-1.555192947387695,1.555190920829773,1.9802043880190467e-06,1.1928941011428833,1.0,1.0,0.0,54.38146209716797,33.0,35381.18359375,0.0,358.4515686035156,1.0,283.1499938964844,285.5455627441406,296.9336242675781,299.2667541503906,293.1499938964844,293.1499938964844,283.1499938964844,28083.21484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117965817451477,1.0,0.0,0.0,3.529778003692627,3.529799461364746,8.31357965580537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.49560546875,0.0,1346.2000732421875,1895.4371337890625,0.0,1705.0638427734375,0.872227668762207,1.0,0.0,3.0,1.0,0.0
17908920,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2419128417969,0.8261590003967285,0.223940908908844,0.2013037055730819,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2417907714844,0.7694315910339355,0.1801772862672805,0.17128586769104,297.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2418518066406,0.8005992770195007,0.20274318754673,0.1421244293451309,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2417297363281,0.7511787414550781,0.1673206537961959,0.159227654337883,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2415771484375,0.7060596346855164,0.1372212767601013,0.6218491196632385,286.241943359375,284.95001220703125,295.66485595703125,293.9081726074219,297.6616516113281,297.59967041015625,286.2433166503906,1.0,0.3104980289936065,1.0,1.0,0.0,1.0,-1.555192947387695,1.555190920829773,1.9802043880190467e-06,1.1928941011428833,1.0,1.0,0.0,54.38146209716797,33.0,35381.18359375,0.0,358.4515686035156,1.0,283.1499938964844,285.5455627441406,296.9336242675781,299.2667541503906,293.1499938964844,293.1499938964844,283.1499938964844,28083.21484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117965817451477,1.0,0.0,0.0,3.529778003692627,3.529799461364746,8.31357965580537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.49560546875,0.0,1346.2000732421875,1895.4371337890625,0.0,1705.0638427734375,0.872227668762207,1.0,0.0,3.0,1.0,0.0
17908980,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515869140625,0.8664383888244629,0.2295234203338623,0.2059892117977142,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514343261719,0.8071704506874084,0.1831683218479156,0.1737876534461975,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25152587890625,0.8378850221633911,0.2064125686883926,0.144450157880783,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513732910156,0.7869658470153809,0.169955775141716,0.161392480134964,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.251220703125,0.73680579662323,0.1385930031538009,0.6264238357543945,286.2515869140625,284.95001220703125,295.7537841796875,293.9446716308594,297.7506408691406,297.58349609375,286.2529602050781,1.0,0.3038350939750671,1.0,1.0,0.0,1.0,-1.5747052431106567,1.5747032165527344,2.02715477826132e-06,1.2083317041397097,1.0,1.0,0.0,46.3559799194336,25.0,35996.39453125,0.0,346.9285583496094,1.0,283.1499938964844,285.5384521484375,296.9700622558594,299.3412170410156,293.1499938964844,293.1499938964844,283.1499938964844,29240.970703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169134020805359,1.0,0.0,0.0,3.601802349090576,3.601824760437012,8.656314776089857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.35205078125,0.0,1430.300048828125,1895.4371337890625,0.0,1746.700927734375,0.8899074792861938,1.0,0.0,3.0,1.0,0.0
17909040,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515869140625,0.8664383888244629,0.2295234203338623,0.2059892117977142,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514343261719,0.8071704506874084,0.1831683218479156,0.1737876534461975,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25152587890625,0.8378850221633911,0.2064125686883926,0.144450157880783,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513732910156,0.7869658470153809,0.169955775141716,0.161392480134964,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.251220703125,0.73680579662323,0.1385930031538009,0.6264238357543945,286.2515869140625,284.95001220703125,295.7537841796875,293.9446716308594,297.7506408691406,297.58349609375,286.2529602050781,1.0,0.3038350939750671,1.0,1.0,0.0,1.0,-1.5747052431106567,1.5747032165527344,2.02715477826132e-06,1.2083317041397097,1.0,1.0,0.0,46.3559799194336,25.0,35996.39453125,0.0,346.9285583496094,1.0,283.1499938964844,285.5384521484375,296.9700622558594,299.3412170410156,293.1499938964844,293.1499938964844,283.1499938964844,29240.970703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169134020805359,1.0,0.0,0.0,3.601802349090576,3.601824760437012,8.656314776089857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.35205078125,0.0,1430.300048828125,1895.4371337890625,0.0,1746.700927734375,0.8899074792861938,1.0,0.0,3.0,1.0,0.0
17909100,297.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2551574707031,0.8928442597389221,0.2323094308376312,0.2083304077386856,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.8290718793869019,0.1846430450677871,0.1750221401453018,297.5738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.861110270023346,0.2082140296697616,0.1455922424793243,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.8097882866859436,0.1712554097175598,0.16246098279953,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550048828125,0.7559178471565247,0.1392714232206344,0.6286946535110474,286.2551574707031,284.95001220703125,295.798095703125,293.9624938964844,297.79498291015625,297.5760498046875,286.2558288574219,1.0,0.3005839586257934,1.0,1.0,0.0,1.0,-1.5843788385391235,1.5843766927719116,2.050684997811913e-06,1.2159786224365234,1.0,1.0,0.0,42.34703826904297,25.0,36320.5546875,0.0,341.012451171875,1.0,283.1499938964844,285.5320739746094,296.98779296875,299.3786315917969,293.1499938964844,293.1499938964844,283.1499938964844,29942.947265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194389700889587,1.0,0.0,0.0,3.6447794437408447,3.64480233192444,8.864123515195388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.63134765625,0.0,1482.1131591796875,1895.4371337890625,0.0,1767.40771484375,0.8976550102233887,1.0,0.0,3.0,1.0,0.0
17909160,297.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621765136719,0.9264724254608154,0.2350876331329345,0.2106660455465316,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26202392578125,0.8549758791923523,0.1860982328653335,0.1762405782938003,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620849609375,0.8900482058525085,0.209987461566925,0.1467162668704986,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.261962890625,0.8348115086555481,0.1725377589464187,0.1635155826807022,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26177978515625,0.779963493347168,0.1399389654397964,0.6309306621551514,286.2621765136719,284.95001220703125,295.84234619140625,293.98004150390625,297.8392333984375,297.5689392089844,286.2635803222656,1.0,0.2973145842552185,1.0,1.0,0.0,1.0,-1.5939459800720217,1.5939439535140991,2.074126086881733e-06,1.2235406637191772,1.0,1.0,0.0,38.38145065307617,25.0,36600.15625,0.0,335.0794982910156,1.0,283.1499938964844,285.5325622558594,297.0046691894531,299.4129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30378.19921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218616604804993,1.0,0.0,0.0,3.671174287796021,3.671197414398194,8.992972766463936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.44775390625,0.0,1514.54638671875,1895.4371337890625,0.0,1787.3658447265625,0.906944215297699,1.0,0.0,3.0,1.0,0.0
17909220,297.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667236328125,0.9635027050971984,0.2381268739700317,0.2132615000009536,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26666259765625,0.8842890858650208,0.1876735687255859,0.1775992959737777,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666931152344,0.9232293963432312,0.211903378367424,0.1479600369930267,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666320800781,0.8620988726615906,0.173925369977951,0.1646962910890579,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2665100097656,0.8063427805900574,0.1406570225954055,0.6335188746452332,286.2667236328125,284.95001220703125,295.8908386230469,293.9989624023437,297.88775634765625,297.5614624023437,286.2676086425781,1.0,0.2950939834117889,1.0,1.0,0.0,1.0,-1.604710578918457,1.604708552360535,2.100694700857275e-06,1.2320411205291748,1.0,1.0,0.0,35.02693557739258,25.0,36951.32421875,0.0,331.33416748046875,1.0,283.1499938964844,285.5267639160156,297.0234375,299.4529113769531,293.1499938964844,293.1499938964844,283.1499938964844,31125.923828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245405912399292,1.0,0.0,0.0,3.7160804271698,3.71610426902771,9.214324450113054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.96826171875,0.0,1570.8076171875,1895.4371337890625,0.0,1809.541015625,0.9151434898376464,1.0,0.0,3.0,1.0,0.0
17909280,297.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27362060546875,0.988207757472992,0.2406436651945114,0.2154158353805542,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734680175781,0.908653736114502,0.1889394968748092,0.1787126064300537,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735595703125,0.9515973925590516,0.2134403437376022,0.1489733457565307,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734375,0.8851208090782166,0.1750393509864807,0.1656656116247177,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27325439453125,0.826108455657959,0.1412273943424224,0.6356719136238098,286.2736511230469,284.95001220703125,295.93048095703125,294.01422119140625,297.92742919921875,297.5556640625,286.2750244140625,1.0,0.2937784194946289,1.0,1.0,0.0,1.0,-1.6130390167236328,1.613036870956421,2.121409579558531e-06,1.238628387451172,1.0,1.0,0.0,32.8437614440918,28.0,37196.66015625,0.0,329.6415710449219,1.0,283.1499938964844,285.5277099609375,297.0380554199219,299.4830017089844,293.1499938964844,293.1499938964844,283.1499938964844,31505.103515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266426086425781,1.0,0.0,0.0,3.738646745681762,3.738670825958252,9.326574286205868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.25390625,0.0,1599.5986328125,1895.4371337890625,0.0,1827.017578125,0.9235191941261292,1.0,0.0,3.0,1.0,0.0
17909340,297.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679748535156,0.9891218543052672,0.248130515217781,0.2045904248952865,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680358886719,0.9330160617828368,0.1916206032037735,0.1812264919281005,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679748535156,0.9745777249336244,0.2166946232318878,0.1512359678745269,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26806640625,0.906144678592682,0.1773900687694549,0.1678656935691833,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681884765625,0.8425508141517639,0.1424198448657989,0.6408308148384094,286.2679443359375,284.95001220703125,296.01824951171875,294.04718017578125,298.01519775390625,297.5495910644531,286.2673034667969,1.0,0.2924178838729858,1.0,1.0,0.0,1.0,-1.6150314807891846,1.6150293350219729,2.1264629594952567e-06,1.2402721643447876,1.0,1.0,0.0,31.31305885314941,31.0,37504.05078125,0.0,326.3476867675781,1.0,283.1499938964844,285.5069274902344,297.0672302246094,299.53863525390625,293.1499938964844,293.1499938964844,283.1499938964844,32629.62890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307501435279846,1.0,0.0,0.0,3.8047842979431152,3.804809331893921,9.659471515988116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.15087890625,0.0,1686.0013427734375,1895.4371337890625,0.0,1861.3585205078125,0.9397672414779664,1.0,0.0,3.0,1.0,0.0
17909400,297.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679748535156,0.9891218543052672,0.248130515217781,0.2045904248952865,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680358886719,0.9330160617828368,0.1916206032037735,0.1812264919281005,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2679748535156,0.9745777249336244,0.2166946232318878,0.1512359678745269,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26806640625,0.906144678592682,0.1773900687694549,0.1678656935691833,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681884765625,0.8425508141517639,0.1424198448657989,0.6408308148384094,286.2679443359375,284.95001220703125,296.01824951171875,294.04718017578125,298.01519775390625,297.5495910644531,286.2673034667969,1.0,0.2924178838729858,1.0,1.0,0.0,1.0,-1.6150314807891846,1.6150293350219729,2.1264629594952567e-06,1.2402721643447876,1.0,1.0,0.0,31.31305885314941,31.0,37504.05078125,0.0,326.3476867675781,1.0,283.1499938964844,285.5069274902344,297.0672302246094,299.53863525390625,293.1499938964844,293.1499938964844,283.1499938964844,32629.62890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307501435279846,1.0,0.0,0.0,3.8047842979431152,3.804809331893921,9.659471515988116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.15087890625,0.0,1686.0013427734375,1895.4371337890625,0.0,1861.3585205078125,0.9397672414779664,1.0,0.0,3.0,1.0,0.0
17909460,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25885009765625,0.986214280128479,0.2567354440689087,0.1976528763771057,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25885009765625,0.9458816647529602,0.1939382702112198,0.183421105146408,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25885009765625,0.9852697253227234,0.2195058912038803,0.1532051116228103,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25885009765625,0.9181005954742432,0.179414302110672,0.1697817891836166,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588806152344,0.8509593605995178,0.1434928625822067,0.6455296277999878,286.25885009765625,284.95001220703125,296.0980529785156,294.07623291015625,298.09503173828125,297.5518798828125,286.2589416503906,1.0,0.2925479710102081,1.0,1.0,0.0,1.0,-1.6197841167449951,1.6197819709777832,2.138261834261357e-06,1.243946552276611,1.0,1.0,0.0,30.77889442443848,31.0,37809.9609375,0.0,327.228271484375,1.0,283.1499938964844,285.48785400390625,297.090576171875,299.5795288085937,293.1499938964844,293.1499938964844,283.1499938964844,33693.83203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332636117935181,1.0,0.0,0.0,3.866332530975342,3.8663582801818848,9.974512522603618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.76513671875,0.0,1769.1531982421875,1895.4371337890625,0.0,1882.4937744140625,0.951913595199585,1.0,0.0,3.0,1.0,0.0
17909520,297.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.259033203125,0.9860267043113708,0.2575570046901703,0.1972354650497436,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.259033203125,0.946779191493988,0.194151684641838,0.1836231350898742,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.259033203125,0.9859923720359802,0.2197648286819458,0.1533862501382827,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.259033203125,0.9189743399620056,0.1796004325151443,0.1699579656124115,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.259033203125,0.8515430688858032,0.1435939818620681,0.6459753513336182,286.259033203125,284.95001220703125,296.10552978515625,294.07891845703125,298.1025390625,297.5521850585937,286.25927734375,1.0,0.2926268577575683,1.0,1.0,0.0,1.0,-1.620491862297058,1.6204897165298462,2.140029209840577e-06,1.2444998025894165,1.0,1.0,0.0,30.7561149597168,49.0,37839.0078125,0.0,327.5201110839844,1.0,283.1499938964844,285.4872436523437,297.09283447265625,299.58331298828125,293.1499938964844,293.1499938964844,283.04998779296875,33760.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334589958190918,1.0,0.0,0.0,3.870133638381958,3.870159387588501,9.994134870794369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.044921875,0.0,1774.376220703125,1895.4371337890625,0.0,1884.140869140625,0.9548181295394896,1.0,0.0,3.0,1.0,0.0
17909580,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108459472656,0.9925029277801514,0.2645357549190521,0.2141269296407699,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105712890625,0.9305330514907836,0.196506530046463,0.1859582215547561,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21075439453125,0.973027527332306,0.222617045044899,0.1554645150899887,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21044921875,0.9035001397132874,0.1816495060920715,0.1720007061958313,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.8381928205490112,0.1446683406829834,0.651283860206604,286.2108764648437,284.95001220703125,296.1923828125,294.1093444824219,298.189453125,297.5462951660156,286.2143249511719,1.0,0.3005524277687073,1.0,1.0,0.0,1.0,-1.6548742055892944,1.654871940612793,2.2270330646279035e-06,1.271395921707153,1.0,1.0,0.0,33.02941131591797,67.0,38941.921875,0.0,351.51666259765625,1.0,283.0511779785156,285.4208374023437,297.1389465332031,299.6943664550781,293.1499938964844,293.1499938964844,282.75,34720.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403930425643921,1.0,0.0,0.0,3.9247677326202393,3.924794435501098,1.027829853228468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.62353515625,0.0,1850.58837890625,1895.4371337890625,0.0,1942.9306640625,0.9661465883255004,1.0,0.0,3.0,1.0,0.0
17909640,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108459472656,0.9925029277801514,0.2645357549190521,0.2141269296407699,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2105712890625,0.9305330514907836,0.196506530046463,0.1859582215547561,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21075439453125,0.973027527332306,0.222617045044899,0.1554645150899887,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21044921875,0.9035001397132874,0.1816495060920715,0.1720007061958313,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.8381928205490112,0.1446683406829834,0.651283860206604,286.2108764648437,284.95001220703125,296.1923828125,294.1093444824219,298.189453125,297.5462951660156,286.2143249511719,1.0,0.3005524277687073,1.0,1.0,0.0,1.0,-1.6548742055892944,1.654871940612793,2.2270330646279035e-06,1.271395921707153,1.0,1.0,0.0,33.02941131591797,67.0,38941.921875,0.0,351.51666259765625,1.0,283.0511779785156,285.4208374023437,297.1389465332031,299.6943664550781,293.1499938964844,293.1499938964844,282.75,34720.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403930425643921,1.0,0.0,0.0,3.9247677326202393,3.924794435501098,1.027829853228468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.62353515625,0.0,1850.58837890625,1895.4371337890625,0.0,1942.9306640625,0.9661465883255004,1.0,0.0,3.0,1.0,0.0
17909700,297.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.9968044757843018,0.265513151884079,0.2307198047637939,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025085449219,0.9122663736343384,0.1975575983524322,0.1870824545621872,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.9564128518104552,0.223890796303749,0.1564605981111526,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1035461425781,0.8875988125801086,0.1825580298900604,0.1729856431484222,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070861816406,0.8242794871330261,0.1450529396533966,0.6536813378334045,286.0999450683594,284.95001220703125,296.23565673828125,294.1240539550781,298.2327575683594,297.5326843261719,286.08319091796875,1.0,0.3069130182266235,1.0,1.0,0.0,1.0,-1.6813995838165283,1.6813973188400269,2.2958049612498144e-06,1.2922770977020264,1.0,1.0,0.0,35.339500427246094,67.0,40403.2578125,0.0,372.25927734375,1.0,282.7922058105469,285.25732421875,297.2036437988281,299.91436767578125,293.1499938964844,293.1499938964844,282.75,35010.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509247660636902,1.0,0.0,0.0,3.941141843795776,3.941168546676636,1.0364238960391958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.22900390625,0.0,1873.84716796875,1895.4371337890625,0.0,2033.457275390625,0.970042884349823,1.0,0.0,3.0,1.0,0.0
17909760,297.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.9755903482437134,0.2650829553604126,0.2389542311429977,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.8789258599281311,0.1984260231256485,0.1881388127803802,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.91832035779953,0.2249518036842346,0.1573813557624817,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.8561558127403259,0.1832969039678573,0.1739148944616317,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.057861328125,0.7950509190559387,0.1452182680368423,0.655646800994873,286.0578308105469,284.95001220703125,296.2787780761719,294.1384582519531,298.27593994140625,297.5115966796875,286.0585632324219,1.0,0.3141938745975494,1.0,1.0,0.0,1.0,-1.6990886926651,1.699086308479309,2.342973175473162e-06,1.3066755533218384,1.0,1.0,0.0,39.82469177246094,70.0,40869.62890625,0.0,394.4965515136719,1.0,282.7548828125,285.226806640625,297.20513916015625,299.9046936035156,293.1499938964844,293.1499938964844,282.45001220703125,35234.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571414113044739,1.0,0.0,0.0,3.9537453651428223,3.9537720680236816,1.0430632073621382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.0517578125,0.0,1891.8818359375,1895.4371337890625,0.0,2087.547119140625,0.9730411767959596,1.0,0.0,3.0,1.0,0.0
17909820,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8613586425781,0.924386739730835,0.2663436830043793,0.2397175878286361,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624572753906,0.8381743431091309,0.1994895040988922,0.1895634084939956,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.8729730844497681,0.2262775301933288,0.1586325764656067,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.8177556395530701,0.1841729581356048,0.175154447555542,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86431884765625,0.7558298707008362,0.145139068365097,0.6572678089141846,285.86151123046875,284.95001220703125,296.3475036621094,294.1607360839844,298.3446960449219,297.4852600097656,285.8558959960937,1.0,0.3225314915180206,1.0,1.0,0.0,1.0,-1.7047284841537476,1.704726219177246,2.357804532948649e-06,1.3109965324401855,1.0,1.0,0.0,47.1801643371582,70.0,42028.9140625,0.0,419.4688415527344,1.0,282.4623718261719,284.99871826171875,297.2357482910156,300.0419616699219,293.1499938964844,293.1499938964844,282.45001220703125,35494.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710650563240051,1.0,0.0,0.0,3.968280792236328,3.968307733535767,1.0507467322895536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.81298828125,0.0,1912.8245849609373,1895.4371337890625,0.0,2210.30224609375,0.97649884223938,1.0,0.0,3.0,1.0,0.0
17909880,297.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.9151526093482972,0.2668662369251251,0.2401477843523025,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8511657714844,0.8313122987747192,0.1997114568948745,0.1898450553417205,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.8653292655944824,0.2265608012676239,0.1588819175958633,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85125732421875,0.8108484148979187,0.1843501180410385,0.1753938049077987,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7491111755371094,0.1450804769992828,0.6573468446731567,285.8509826660156,284.95001220703125,296.3646545410156,294.1661682128906,298.3618469238281,297.4798278808594,285.8495788574219,1.0,0.3244040310382843,1.0,1.0,0.0,1.0,-1.7062642574310305,1.7062618732452393,2.361890210522688e-06,1.312203288078308,1.0,1.0,0.0,48.78796005249024,73.0,42087.39453125,0.0,425.0273132324219,1.0,282.4563903808594,284.9916381835937,297.2235717773437,300.01690673828125,293.1499938964844,293.1499938964844,282.1499938964844,35543.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719952464103699,1.0,0.0,0.0,3.9710657596588135,3.971092939376831,1.052222046382667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.06787109375,0.0,1916.854736328125,1895.4371337890625,0.0,2218.57666015625,0.9771612882614136,1.0,0.0,3.0,1.0,0.0
17909940,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387939453125,0.8843247890472412,0.2697074711322784,0.2428440898656845,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.8045452237129211,0.2005734890699386,0.1910281330347061,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.837302565574646,0.2276963591575622,0.1599527895450592,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392822265625,0.7828275561332703,0.1849980950355529,0.1763718575239181,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.7240077257156372,0.1445993185043335,0.6568471789360046,285.63885498046875,284.95001220703125,296.45001220703125,294.1924743652344,298.4472351074219,297.454833984375,285.6372985839844,1.0,0.3326526582241058,1.0,1.0,0.0,1.0,-1.7127845287322998,1.7127821445465088,2.379288389420253e-06,1.317328691482544,1.0,1.0,0.0,55.99507522583008,61.0,43276.50390625,0.0,449.84564208984375,1.0,282.1549377441406,284.75457763671875,297.2330322265625,300.10028076171875,293.1499938964844,293.1499938964844,281.8500061035156,35728.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827039957046509,1.0,0.0,0.0,3.9813716411590576,3.981398820877075,1.05769072433759e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.984375,0.0,1931.817626953125,1895.4371337890625,0.0,2314.45166015625,0.9796126484870912,1.0,0.0,3.0,1.0,0.0
17910000,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387939453125,0.8843247890472412,0.2697074711322784,0.2428440898656845,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.8045452237129211,0.2005734890699386,0.1910281330347061,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63897705078125,0.837302565574646,0.2276963591575622,0.1599527895450592,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6392822265625,0.7828275561332703,0.1849980950355529,0.1763718575239181,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.7240077257156372,0.1445993185043335,0.6568471789360046,285.63885498046875,284.95001220703125,296.45001220703125,294.1924743652344,298.4472351074219,297.454833984375,285.6372985839844,1.0,0.3326526582241058,1.0,1.0,0.0,1.0,-1.7127845287322998,1.7127821445465088,2.379288389420253e-06,1.317328691482544,1.0,1.0,0.0,55.99507522583008,61.0,43276.50390625,0.0,449.84564208984375,1.0,282.1549377441406,284.75457763671875,297.2330322265625,300.10028076171875,293.1499938964844,293.1499938964844,281.8500061035156,35728.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827039957046509,1.0,0.0,0.0,3.9813716411590576,3.981398820877075,1.05769072433759e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.984375,0.0,1931.817626953125,1895.4371337890625,0.0,2314.45166015625,0.9796126484870912,1.0,0.0,3.0,1.0,0.0
17910060,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.8811517953872681,0.2726204991340637,0.2455002665519714,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269104003906,0.7996123433113098,0.2011438608169555,0.1916897892951965,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.8327953219413757,0.228510096669197,0.1606154143810272,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.427001953125,0.7778360843658447,0.1853671222925186,0.1768400222063064,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42742919921875,0.7182440161705017,0.1438961178064346,0.6542086005210876,285.4266662597656,284.95001220703125,296.5350952148437,294.2166748046875,298.5323181152344,297.4317626953125,285.4247436523437,1.0,0.3340722322463989,1.0,1.0,0.0,1.0,-1.7149609327316284,1.7149585485458374,2.385115976721864e-06,1.3190419673919678,1.0,1.0,0.0,57.62513732910156,49.0,44358.234375,0.0,455.906005859375,1.0,281.8572082519531,284.5186462402344,297.24517822265625,300.1778564453125,293.1499938964844,293.1499938964844,281.54998779296875,35838.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911195158958435,1.0,0.0,0.0,3.987497091293335,3.987524509429932,1.0609478522383142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.08447265625,0.0,1940.748046875,1895.4371337890625,0.0,2390.526611328125,0.981069564819336,1.0,0.0,3.0,1.0,0.0
17910120,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.8811517953872681,0.2726204991340637,0.2455002665519714,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269104003906,0.7996123433113098,0.2011438608169555,0.1916897892951965,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.8327953219413757,0.228510096669197,0.1606154143810272,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.427001953125,0.7778360843658447,0.1853671222925186,0.1768400222063064,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42742919921875,0.7182440161705017,0.1438961178064346,0.6542086005210876,285.4266662597656,284.95001220703125,296.5350952148437,294.2166748046875,298.5323181152344,297.4317626953125,285.4247436523437,1.0,0.3340722322463989,1.0,1.0,0.0,1.0,-1.7149609327316284,1.7149585485458374,2.385115976721864e-06,1.3190419673919678,1.0,1.0,0.0,57.62513732910156,49.0,44358.234375,0.0,455.906005859375,1.0,281.8572082519531,284.5186462402344,297.24517822265625,300.1778564453125,293.1499938964844,293.1499938964844,281.54998779296875,35838.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911195158958435,1.0,0.0,0.0,3.987497091293335,3.987524509429932,1.0609478522383142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.08447265625,0.0,1940.748046875,1895.4371337890625,0.0,2390.526611328125,0.981069564819336,1.0,0.0,3.0,1.0,0.0
17910180,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.8950918316841125,0.2755398452281952,0.2480284869670868,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.8097620606422424,0.2015228569507599,0.191988855600357,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8427703976631165,0.2291054725646972,0.1609922498464584,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7875358462333679,0.1855621039867401,0.1769614368677139,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.7248749136924744,0.1430561244487762,0.6501007080078125,285.2071228027344,284.95001220703125,296.6202087402344,294.23809814453125,298.617431640625,297.41070556640625,285.2048645019531,1.0,0.331007570028305,1.0,1.0,0.0,1.0,-1.714023232460022,1.714020848274231,2.3825768948881887e-06,1.318281888961792,1.0,1.0,0.0,55.00942611694336,37.0,45359.1640625,0.0,447.7093200683594,1.0,281.5572204589844,284.2763671875,297.2610168457031,300.2557678222656,293.1499938964844,293.1499938964844,281.25,35904.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985174655914307,1.0,0.0,0.0,3.99113655090332,3.991163969039917,1.0628854170136035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.75830078125,0.0,1946.0670166015625,1895.4371337890625,0.0,2457.87841796875,0.9819351434707642,1.0,0.0,3.0,1.0,0.0
17910240,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.8950918316841125,0.2755398452281952,0.2480284869670868,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.8097620606422424,0.2015228569507599,0.191988855600357,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8427703976631165,0.2291054725646972,0.1609922498464584,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7875358462333679,0.1855621039867401,0.1769614368677139,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.7248749136924744,0.1430561244487762,0.6501007080078125,285.2071228027344,284.95001220703125,296.6202087402344,294.23809814453125,298.617431640625,297.41070556640625,285.2048645019531,1.0,0.331007570028305,1.0,1.0,0.0,1.0,-1.714023232460022,1.714020848274231,2.3825768948881887e-06,1.318281888961792,1.0,1.0,0.0,55.00942611694336,37.0,45359.1640625,0.0,447.7093200683594,1.0,281.5572204589844,284.2763671875,297.2610168457031,300.2557678222656,293.1499938964844,293.1499938964844,281.25,35904.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985174655914307,1.0,0.0,0.0,3.99113655090332,3.991163969039917,1.0628854170136035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.75830078125,0.0,1946.0670166015625,1895.4371337890625,0.0,2457.87841796875,0.9819351434707642,1.0,0.0,3.0,1.0,0.0
17910300,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9077683091163636,0.2769857048988342,0.2492548078298568,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8191299438476562,0.2016697227954864,0.1920519024133682,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8526236414909363,0.22935351729393,0.1611133217811584,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7971617579460144,0.1856206953525543,0.1769394427537918,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7320294380187988,0.1426092386245727,0.6477009654045105,285.05450439453125,284.95001220703125,296.6627502441406,294.247802734375,298.65997314453125,297.4010314941406,285.0330505371094,1.0,0.3282254338264465,1.0,1.0,0.0,1.0,-1.7128093242645264,1.7128069400787354,2.379304760324885e-06,1.3173080682754517,1.0,1.0,0.0,52.570613861083984,37.0,46275.1796875,0.0,439.8742065429688,1.0,281.2920837402344,284.0805053710937,297.29400634765625,300.4036865234375,293.1499938964844,293.1499938964844,281.25,35926.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043245077133179,1.0,0.0,0.0,3.9923574924468994,3.992384910583496,1.063535819412209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.75439453125,0.0,1947.8533935546875,1895.4371337890625,0.0,2511.028564453125,0.98222553730011,1.0,0.0,3.0,1.0,0.0
17910360,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9257078766822816,0.2783326208591461,0.2503661513328552,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.831167995929718,0.2017464637756347,0.192027136683464,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8659708499908447,0.2295142859220504,0.1611559689044952,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8098362684249878,0.1856144070625305,0.1768349409103393,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7418089509010315,0.1421124637126922,0.6449870467185974,284.97918701171875,284.95001220703125,296.70526123046875,294.25689697265625,298.7024841308594,297.3910217285156,284.9768981933594,1.0,0.3247632980346679,1.0,1.0,0.0,1.0,-1.7107820510864258,1.7107796669006348,2.373868028371362e-06,1.3156992197036743,1.0,1.0,0.0,49.589656829833984,25.0,46295.203125,0.0,429.9937438964844,1.0,281.2539367675781,284.0267639160156,297.2788391113281,300.3334350585937,293.1499938964844,293.1499938964844,280.95001220703125,35943.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053556084632874,1.0,0.0,0.0,3.993295431137085,3.9933228492736816,1.0640355867508331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.4052734375,0.0,1949.2265625,1895.4371337890625,0.0,2520.490478515625,0.9824485778808594,1.0,0.0,3.0,1.0,0.0
17910420,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.975702702999115,0.281077891588211,0.2525092363357544,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8685472011566162,0.2018855363130569,0.191864937543869,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.9076432585716248,0.2298221886157989,0.1611500829458236,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.8451935052871704,0.1855888962745666,0.176518052816391,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.7735360264778137,0.1411178857088089,0.6391351819038391,284.83642578125,284.95001220703125,296.7901916503906,294.2731018066406,298.78741455078125,297.3731689453125,284.8477478027344,1.0,0.3162575364112854,1.0,1.0,0.0,1.0,-1.7057470083236694,1.7057446241378784,2.3603806766914204e-06,1.3116891384124756,0.8557425141334534,0.8557425141334534,0.0,42.31226348876953,25.0,46543.8515625,0.0,405.9208679199219,1.0,280.9555969238281,283.902587890625,297.28179931640625,300.3559875488281,293.1499938964844,293.1499938964844,281.25,42987.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100726008415222,1.0,0.0,0.0,3.7630574703216553,3.763083696365357,9.448763762520684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.08154296875,0.0,1716.5245361328125,1895.4371337890625,0.0,2563.86181640625,0.9354418516159058,1.0,0.0,3.0,1.0,0.0
17910480,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.975702702999115,0.281077891588211,0.2525092363357544,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.8685472011566162,0.2018855363130569,0.191864937543869,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.9076432585716248,0.2298221886157989,0.1611500829458236,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83465576171875,0.8451935052871704,0.1855888962745666,0.176518052816391,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.7735360264778137,0.1411178857088089,0.6391351819038391,284.83642578125,284.95001220703125,296.7901916503906,294.2731018066406,298.78741455078125,297.3731689453125,284.8477478027344,1.0,0.3162575364112854,1.0,1.0,0.0,1.0,-1.7057470083236694,1.7057446241378784,2.3603806766914204e-06,1.3116891384124756,0.8557425141334534,0.8557425141334534,0.0,42.31226348876953,25.0,46543.8515625,0.0,405.9208679199219,1.0,280.9555969238281,283.902587890625,297.28179931640625,300.3559875488281,293.1499938964844,293.1499938964844,281.25,42987.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100726008415222,1.0,0.0,0.0,3.7630574703216553,3.763083696365357,9.448763762520684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.08154296875,0.0,1716.5245361328125,1895.4371337890625,0.0,2563.86181640625,0.9354418516159058,1.0,0.0,3.0,1.0,0.0
