time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910540,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9990000128746032,0.2864072024822235,0.2478062063455581,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9015257954597472,0.2029201686382293,0.1924236416816711,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9468043446540833,0.2312433123588562,0.1617945283651352,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8759142756462097,0.1863962113857269,0.1768788993358612,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8008863925933838,0.1408387720584869,0.6360905170440674,285.0436706542969,284.95001220703125,296.8749084472656,294.2868957519531,298.87213134765625,297.3722839355469,285.0372619628906,1.0,0.3102299273014068,1.0,1.0,0.0,1.0,-1.6949293613433838,1.6949270963668823,2.330453071408556e-06,1.302166223526001,1.0,1.0,0.0,37.71251678466797,25.0,45868.91015625,0.0,387.2877807617188,1.0,281.2435607910156,284.0834045410156,297.2382507324219,300.195068359375,293.1499938964844,293.1499938964844,280.95001220703125,33622.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952471375465393,1.0,0.0,0.0,3.862112045288086,3.862137794494629,9.952748314390192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.39990234375,0.0,1763.386474609375,1895.4371337890625,0.0,2428.052978515625,0.9512874484062196,1.0,0.0,3.0,1.0,0.0
17910600,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9990000128746032,0.2864072024822235,0.2478062063455581,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9015257954597472,0.2029201686382293,0.1924236416816711,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9468043446540833,0.2312433123588562,0.1617945283651352,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8759142756462097,0.1863962113857269,0.1768788993358612,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.8008863925933838,0.1408387720584869,0.6360905170440674,285.0436706542969,284.95001220703125,296.8749084472656,294.2868957519531,298.87213134765625,297.3722839355469,285.0372619628906,1.0,0.3102299273014068,1.0,1.0,0.0,1.0,-1.6949293613433838,1.6949270963668823,2.330453071408556e-06,1.302166223526001,1.0,1.0,0.0,37.71251678466797,25.0,45868.91015625,0.0,387.2877807617188,1.0,281.2435607910156,284.0834045410156,297.2382507324219,300.195068359375,293.1499938964844,293.1499938964844,280.95001220703125,33622.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952471375465393,1.0,0.0,0.0,3.862112045288086,3.862137794494629,9.952748314390192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.39990234375,0.0,1763.386474609375,1895.4371337890625,0.0,2428.052978515625,0.9512874484062196,1.0,0.0,3.0,1.0,0.0
17910660,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9967942833900452,0.2946632504463196,0.2306693494319915,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.923641324043274,0.2036511152982711,0.1931897848844528,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9690399765968324,0.2321671694517135,0.1625388115644455,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8954468369483948,0.1869349479675293,0.1774498373270034,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8167351484298706,0.1405361145734787,0.6346704363822937,284.8515930175781,284.95001220703125,296.9594116210937,294.2983093261719,298.95660400390625,297.3847351074219,284.8586730957031,1.0,0.3052749335765838,1.0,1.0,0.0,1.0,-1.6785483360290527,1.6785460710525513,2.2885724320076406e-06,1.2902165651321411,0.8585982918739319,0.8585982918739319,0.0,35.27876663208008,43.0,46008.30859375,0.0,370.52685546875,1.0,280.9567565917969,283.9085998535156,297.31207275390625,300.3484802246094,293.1499938964844,293.1499938964844,281.25,41137.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028340935707092,1.0,0.0,0.0,3.717664957046509,3.717690706253052,9.222184189638938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.0595703125,0.0,1648.9093017578125,1895.4371337890625,0.0,2497.365234375,0.9233985543251038,1.0,0.0,3.0,1.0,0.0
17910720,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9967942833900452,0.2946632504463196,0.2306693494319915,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.923641324043274,0.2036511152982711,0.1931897848844528,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9690399765968324,0.2321671694517135,0.1625388115644455,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8954468369483948,0.1869349479675293,0.1774498373270034,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8167351484298706,0.1405361145734787,0.6346704363822937,284.8515930175781,284.95001220703125,296.9594116210937,294.2983093261719,298.95660400390625,297.3847351074219,284.8586730957031,1.0,0.3052749335765838,1.0,1.0,0.0,1.0,-1.6785483360290527,1.6785460710525513,2.2885724320076406e-06,1.2902165651321411,0.8585982918739319,0.8585982918739319,0.0,35.27876663208008,43.0,46008.30859375,0.0,370.52685546875,1.0,280.9567565917969,283.9085998535156,297.31207275390625,300.3484802246094,293.1499938964844,293.1499938964844,281.25,41137.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028340935707092,1.0,0.0,0.0,3.717664957046509,3.717690706253052,9.222184189638938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.0595703125,0.0,1648.9093017578125,1895.4371337890625,0.0,2497.365234375,0.9233985543251038,1.0,0.0,3.0,1.0,0.0
17910780,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.998009979724884,0.3030837178230285,0.2374798953533172,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.916873335838318,0.2048650979995727,0.1941643059253692,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9630648493766784,0.2337097078561782,0.1634505987167358,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.889411985874176,0.1879219561815261,0.1782243400812149,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8104691505432129,0.1407050490379333,0.6347545385360718,285.0621643066406,284.95001220703125,297.0435791015625,294.3075256347656,299.0408020019531,297.40185546875,285.06207275390625,1.0,0.3086812794208526,1.0,1.0,0.0,1.0,-1.6899945735931396,1.6899921894073486,2.318202859896701e-06,1.2989075183868408,1.0,1.0,0.0,36.30976104736328,61.0,45768.06640625,0.0,379.745849609375,1.0,281.2432861328125,284.1014709472656,297.2691955566406,300.2048645019531,293.1499938964844,293.1499938964844,280.95001220703125,33003.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903575301170349,1.0,0.0,0.0,3.82722282409668,3.827248096466065,9.77373929345049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.05078125,0.0,1715.9130859375,1895.4371337890625,0.0,2383.613525390625,0.942895770072937,1.0,0.0,3.0,1.0,0.0
17910840,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.998009979724884,0.3030837178230285,0.2374798953533172,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.916873335838318,0.2048650979995727,0.1941643059253692,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9630648493766784,0.2337097078561782,0.1634505987167358,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.889411985874176,0.1879219561815261,0.1782243400812149,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8104691505432129,0.1407050490379333,0.6347545385360718,285.0621643066406,284.95001220703125,297.0435791015625,294.3075256347656,299.0408020019531,297.40185546875,285.06207275390625,1.0,0.3086812794208526,1.0,1.0,0.0,1.0,-1.6899945735931396,1.6899921894073486,2.318202859896701e-06,1.2989075183868408,1.0,1.0,0.0,36.30976104736328,61.0,45768.06640625,0.0,379.745849609375,1.0,281.2432861328125,284.1014709472656,297.2691955566406,300.2048645019531,293.1499938964844,293.1499938964844,280.95001220703125,33003.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903575301170349,1.0,0.0,0.0,3.82722282409668,3.827248096466065,9.77373929345049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.05078125,0.0,1715.9130859375,1895.4371337890625,0.0,2383.613525390625,0.942895770072937,1.0,0.0,3.0,1.0,0.0
17910900,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9990000128746032,0.3051506876945495,0.2484173625707626,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9047195911407472,0.2054171860218048,0.1948348581790924,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.9508894085884094,0.2343740910291671,0.1640525311231613,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8784415125846863,0.1883691549301147,0.178787499666214,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8000586628913879,0.1407559961080551,0.6355955004692078,284.9311218261719,284.95001220703125,297.0855407714844,294.3113098144531,299.082763671875,297.40020751953125,284.9127502441406,1.0,0.3129867911338806,1.0,1.0,0.0,1.0,-1.706334352493286,1.706332087516785,2.3614143174199853e-06,1.3117218017578125,0.9483502507209778,0.9483502507209778,0.0,38.05350875854492,61.0,46976.7578125,0.0,393.8910827636719,1.0,280.9931945800781,283.9236755371094,297.3504333496094,300.45751953125,293.1499938964844,293.1499938964844,280.95001220703125,34682.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983524799346924,1.0,0.0,0.0,3.851322650909424,3.851348400115967,9.897216841636691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.44775390625,0.0,1758.4952392578125,1895.4371337890625,0.0,2456.371826171875,0.9484810829162598,1.0,0.0,3.0,1.0,0.0
17910960,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.3053151965141296,0.2638042867183685,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8878479599952698,0.2057741284370422,0.1953281760215759,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9313090443611144,0.2347884029150009,0.1644694805145263,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8623666167259216,0.1886360049247741,0.1791909486055374,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7845528721809387,0.140608325600624,0.6357293128967285,284.9066772460937,284.95001220703125,297.1273803710937,294.3145751953125,299.1246643066406,297.3880615234375,284.91363525390625,1.0,0.3187339007854461,1.0,1.0,0.0,1.0,-1.7265424728393557,1.7265400886535645,2.4155815481208265e-06,1.3276044130325315,0.9170127511024476,0.9170127511024476,0.0,40.720664978027344,64.0,47264.68359375,0.0,413.236083984375,1.0,280.95611572265625,283.92779541015625,297.3548278808594,300.4407653808594,293.1499938964844,293.1499938964844,280.6499938964844,37452.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028172254562378,1.0,0.0,0.0,3.795405149459839,3.795430898666382,9.611907216822146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.2490234375,0.0,1712.33349609375,1895.4371337890625,0.0,2497.21044921875,0.93868887424469,1.0,0.0,3.0,1.0,0.0
17911020,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.9797481298446656,0.3040249645709991,0.2739807367324829,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8553001284599304,0.2062315493822097,0.1960383206605911,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8938765525817871,0.2353317141532898,0.1650590300559997,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.8320558071136475,0.188942015171051,0.1797553300857544,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.7545434236526489,0.1400424838066101,0.6347125172615051,284.8403625488281,284.95001220703125,297.20074462890625,294.3191223144531,299.1980895996094,297.3569030761719,284.8547668457031,1.0,0.3261680603027344,1.0,1.0,0.0,1.0,-1.740267276763916,1.740264892578125,2.4532785118935863e-06,1.3387688398361206,0.8157058358192444,0.8157058358192444,0.0,46.35824203491211,64.0,47782.390625,0.0,437.8293762207031,1.0,280.6613464355469,283.8656616210937,297.3661193847656,300.52655029296875,293.1499938964844,293.1499938964844,280.6499938964844,43919.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137617707252502,1.0,0.0,0.0,3.5499062538146973,3.5499305725097656,8.408665053138975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.6171875,0.0,1482.2613525390625,1895.4371337890625,0.0,2597.87744140625,0.8891381025314331,1.0,0.0,3.0,1.0,0.0
17911080,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9739086031913756,0.3041582405567169,0.2739497423171997,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8500713109970093,0.2063000798225402,0.1961297988891601,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8880906105041504,0.2354179918766021,0.165134385228157,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8271616697311401,0.1889886409044265,0.1798275858163833,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7497638463973999,0.1399578303098678,0.6344993114471436,284.8639831542969,284.95001220703125,297.2107238769531,294.31964111328125,299.20806884765625,297.3541259765625,284.87646484375,1.0,0.3270055949687958,1.0,1.0,0.0,1.0,-1.738865613937378,1.738863229751587,2.449451585562201e-06,1.33765971660614,0.8236302137374878,0.8236302137374878,0.0,47.3532600402832,67.0,47758.734375,0.0,440.2902221679688,1.0,280.65740966796875,283.8863220214844,297.3558959960937,300.5038757324219,293.1499938964844,293.1499938964844,280.95001220703125,42971.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136875033378601,1.0,0.0,0.0,3.5269317626953125,3.5269558429718018,8.300178251374746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.75634765625,0.0,1450.912841796875,1895.4371337890625,0.0,2597.191650390625,0.8843321204185486,1.0,0.0,3.0,1.0,0.0
17911140,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9450578689575196,0.3074726164340973,0.2762766778469085,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8264758586883545,0.2073661386966705,0.19720059633255,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8617517948150635,0.2367417365312576,0.1660801172256469,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8035336136817932,0.1898394972085952,0.1807058453559875,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7275640368461609,0.139661818742752,0.6335969567298889,285.0381774902344,284.95001220703125,297.2936096191406,294.32281494140625,299.2909545898437,297.3477478027344,285.0350036621094,1.0,0.333716481924057,1.0,1.0,0.0,1.0,-1.7449800968170166,1.744977593421936,2.465955731167924e-06,1.3423269987106323,0.9672475457191468,0.9672475457191468,0.0,53.1214599609375,70.0,47590.54296875,0.0,460.8610229492188,1.0,280.9417724609375,284.0262756347656,297.29705810546875,300.3536071777344,293.1499938964844,293.1499938964844,280.6499938964844,32438.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036513328552246,1.0,0.0,0.0,3.690502405166626,3.690526247024536,9.0879154868162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.05810546875,0.0,1551.751708984375,1895.4371337890625,0.0,2504.855712890625,0.9117050766944884,1.0,0.0,3.0,1.0,0.0
17911200,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9450578689575196,0.3074726164340973,0.2762766778469085,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8264758586883545,0.2073661386966705,0.19720059633255,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8617517948150635,0.2367417365312576,0.1660801172256469,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8035336136817932,0.1898394972085952,0.1807058453559875,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7275640368461609,0.139661818742752,0.6335969567298889,285.0381774902344,284.95001220703125,297.2936096191406,294.32281494140625,299.2909545898437,297.3477478027344,285.0350036621094,1.0,0.333716481924057,1.0,1.0,0.0,1.0,-1.7449800968170166,1.744977593421936,2.465955731167924e-06,1.3423269987106323,0.9672475457191468,0.9672475457191468,0.0,53.1214599609375,70.0,47590.54296875,0.0,460.8610229492188,1.0,280.9417724609375,284.0262756347656,297.29705810546875,300.3536071777344,293.1499938964844,293.1499938964844,280.6499938964844,32438.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036513328552246,1.0,0.0,0.0,3.690502405166626,3.690526247024536,9.0879154868162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.05810546875,0.0,1551.751708984375,1895.4371337890625,0.0,2504.855712890625,0.9117050766944884,1.0,0.0,3.0,1.0,0.0
17911260,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9321271777153016,0.3094203472137451,0.2783400416374206,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8161933422088623,0.207795038819313,0.1978681236505508,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8505785465240479,0.2372251898050308,0.1666482836008072,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7924999594688416,0.1901603192090988,0.18125881254673,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7176708579063416,0.139386236667633,0.6333407759666443,284.8681945800781,284.95001220703125,297.3436889648437,294.3238525390625,299.341064453125,297.3436889648437,284.8601989746094,1.0,0.3373501002788543,1.0,1.0,0.0,1.0,-1.749300241470337,1.7492977380752563,2.477807584000402e-06,1.3457428216934204,0.8580577373504639,0.8580577373504639,0.0,56.17238998413086,70.0,48337.06640625,0.0,472.5953979492188,1.0,280.6807556152344,283.8361511230469,297.3682861328125,300.5721130371094,293.1499938964844,293.1499938964844,280.6499938964844,37614.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125730752944946,1.0,0.0,0.0,3.6643781661987305,3.664402484893799,8.959707997746591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.173828125,0.0,1561.3482666015625,1895.4371337890625,0.0,2586.908203125,0.9072609543800354,1.0,0.0,3.0,1.0,0.0
17911320,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9238955974578856,0.3105723559856415,0.2794342637062073,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8095186948776245,0.2079584747552871,0.1981260329484939,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8436663746833801,0.2374004125595092,0.1668480336666107,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7855715751647949,0.1902621388435363,0.1814570873975753,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7111454010009766,0.1391267329454422,0.632641613483429,284.882080078125,284.95001220703125,297.3759155273437,294.32421875,299.373291015625,297.3398742675781,284.8908996582031,1.0,0.3394955992698669,1.0,1.0,0.0,1.0,-1.7505630254745483,1.7505605220794678,2.4812736683088588e-06,1.346737265586853,0.8459579348564148,0.8459579348564148,0.0,58.15133666992188,58.0,48129.5703125,0.0,479.2758483886719,1.0,280.6573181152344,283.87652587890625,297.35455322265625,300.5163269042969,293.1499938964844,293.1499938964844,280.95001220703125,40017.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142144083976746,1.0,0.0,0.0,3.565754175186157,3.5657782554626465,8.48391152885597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.693359375,0.0,1470.8082275390625,1895.4371337890625,0.0,2602.05615234375,0.8895362615585327,1.0,0.0,3.0,1.0,0.0
17911380,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9300199151039124,0.3147852122783661,0.2828616499900818,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8117794990539551,0.2089300751686096,0.1988690048456192,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8460032343864441,0.2385718673467636,0.1675037145614624,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7876964807510376,0.1910345554351806,0.1820234656333923,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7116191983222961,0.1388817727565765,0.6308737993240356,285.0512084960937,284.95001220703125,297.45758056640625,294.323974609375,299.4549865722656,297.33984375,285.0468139648437,1.0,0.3393082320690155,1.0,1.0,0.0,1.0,-1.7549129724502563,1.7549104690551758,2.4931614461820573e-06,1.3501054048538208,0.9944183230400084,0.9944183230400084,0.0,57.88999557495117,46.0,47903.3125,0.0,481.2151794433594,1.0,280.9427490234375,284.0154113769531,297.3016052246094,300.3780212402344,293.1499938964844,293.1499938964844,280.6499938964844,31818.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053705096244812,1.0,0.0,0.0,3.731169700622559,3.7311935424804688,9.289306035498156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.37451171875,0.0,1593.3826904296875,1895.4371337890625,0.0,2520.627197265625,0.9204911589622498,1.0,0.0,3.0,1.0,0.0
17911440,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9300199151039124,0.3147852122783661,0.2828616499900818,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8117794990539551,0.2089300751686096,0.1988690048456192,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8460032343864441,0.2385718673467636,0.1675037145614624,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7876964807510376,0.1910345554351806,0.1820234656333923,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7116191983222961,0.1388817727565765,0.6308737993240356,285.0512084960937,284.95001220703125,297.45758056640625,294.323974609375,299.4549865722656,297.33984375,285.0468139648437,1.0,0.3393082320690155,1.0,1.0,0.0,1.0,-1.7549129724502563,1.7549104690551758,2.4931614461820573e-06,1.3501054048538208,0.9944183230400084,0.9944183230400084,0.0,57.88999557495117,46.0,47903.3125,0.0,481.2151794433594,1.0,280.9427490234375,284.0154113769531,297.3016052246094,300.3780212402344,293.1499938964844,293.1499938964844,280.6499938964844,31818.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053705096244812,1.0,0.0,0.0,3.731169700622559,3.7311935424804688,9.289306035498156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.37451171875,0.0,1593.3826904296875,1895.4371337890625,0.0,2520.627197265625,0.9204911589622498,1.0,0.0,3.0,1.0,0.0
17911500,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9411097764968872,0.3165556192398071,0.2846235930919647,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8186604380607605,0.209294319152832,0.1992567628622055,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.853257417678833,0.2389734238386154,0.1678465753793716,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7947872281074524,0.191314086318016,0.1823207437992096,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7170787453651428,0.1387086510658264,0.6301010251045227,284.8922424316406,284.95001220703125,297.4981689453125,294.3232727050781,299.4955749511719,297.33819580078125,284.8729553222656,1.0,0.3377570211887359,1.0,1.0,0.0,1.0,-1.7573373317718506,1.75733482837677,2.4998601020342903e-06,1.3520280122756958,0.9001645445823669,0.9001645445823669,0.0,56.1680793762207,46.0,48751.49609375,0.0,477.5825805664063,1.0,280.6955261230469,283.8202209472656,297.3682861328125,300.60552978515625,293.1499938964844,293.1499938964844,280.6499938964844,35169.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134874701499939,1.0,0.0,0.0,3.747080087661743,3.7471048831939697,9.368697533318482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.16357421875,0.0,1637.5023193359375,1895.4371337890625,0.0,2595.345947265625,0.924403190612793,1.0,0.0,3.0,1.0,0.0
17911560,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.953439712524414,0.3180027902126312,0.2859243154525757,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.826644241809845,0.2094634771347046,0.1994001418352127,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8619766235351562,0.2391331940889358,0.1679549366235733,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8032203316688538,0.1914137154817581,0.1823937445878982,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7234156727790833,0.1383903920650482,0.6285303235054016,284.8593139648437,284.95001220703125,297.53857421875,294.3222351074219,299.5176696777344,297.333740234375,284.856689453125,1.0,0.3353291153907776,0.9593636989593506,0.9593636989593506,0.2000000029802322,1.0,-1.7574056386947632,1.5783193111419678,0.1790863126516342,1.1737897396087646,0.8493946194648743,0.8493946194648743,0.0,54.01018905639648,34.0,47349.8203125,0.0,470.7798767089844,1.0,280.6569519042969,283.7911682128906,297.35406494140625,300.5260314941406,293.1499938964844,293.1499938964844,280.95001220703125,39909.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164793848991394,1.0,0.0,0.0,3.626295566558838,3.626320123672485,8.774445632298011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.77490234375,0.0,1536.0201416015625,1895.4371337890625,0.0,2622.98486328125,0.9022411704063416,1.0,0.0,3.0,1.0,0.0
17911620,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.9870625138282776,0.3214236795902252,0.288678228855133,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.8530107736587524,0.2099770605564117,0.1996213644742965,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8914861679077148,0.2397049814462661,0.1681500375270843,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8291250467300415,0.1917747557163238,0.1824724972248077,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.7445138692855835,0.1378651708364486,0.6249609589576721,284.8121337890625,284.95001220703125,297.6188049316406,294.3191223144531,299.4793701171875,297.3291320800781,284.8029479980469,1.0,0.3284600079059601,0.878091037273407,0.878091037273407,0.6000000238418579,1.0,-1.7570160627365112,0.903661608695984,0.8533545136451721,0.5009149312973022,0.76216059923172,0.76216059923172,0.0,47.86666870117188,25.0,39233.78515625,0.0,451.10748291015625,1.0,280.9416809082031,283.6995544433594,297.1932373046875,299.9122619628906,293.1499938964844,293.1499938964844,281.25,44218.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894416451454163,1.0,0.0,0.0,3.398148775100708,3.398171901702881,7.705097004873096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.720703125,0.0,1327.859130859375,1895.4371337890625,0.0,2375.310546875,0.8530060052871704,1.0,0.0,3.0,1.0,0.0
17911680,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111572265625,0.9870625138282776,0.3214236795902252,0.288678228855133,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.8530107736587524,0.2099770605564117,0.1996213644742965,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8914861679077148,0.2397049814462661,0.1681500375270843,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8291250467300415,0.1917747557163238,0.1824724972248077,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.7445138692855835,0.1378651708364486,0.6249609589576721,284.8121337890625,284.95001220703125,297.6188049316406,294.3191223144531,299.4793701171875,297.3291320800781,284.8029479980469,1.0,0.3284600079059601,0.878091037273407,0.878091037273407,0.6000000238418579,1.0,-1.7570160627365112,0.903661608695984,0.8533545136451721,0.5009149312973022,0.76216059923172,0.76216059923172,0.0,47.86666870117188,25.0,39233.78515625,0.0,451.10748291015625,1.0,280.9416809082031,283.6995544433594,297.1932373046875,299.9122619628906,293.1499938964844,293.1499938964844,281.25,44218.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894416451454163,1.0,0.0,0.0,3.398148775100708,3.398171901702881,7.705097004873096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.720703125,0.0,1327.859130859375,1895.4371337890625,0.0,2375.310546875,0.8530060052871704,1.0,0.0,3.0,1.0,0.0
17911740,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.3287841081619262,0.262809693813324,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.896179735660553,0.2107027024030685,0.1999703794717788,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9413546919822692,0.2405453473329544,0.1684793978929519,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8689846992492676,0.1923305243253708,0.182667925953865,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.7796412110328674,0.1375164687633514,0.621820867061615,284.9268798828125,284.95001220703125,297.6982421875,294.31475830078125,299.4969482421875,297.3420715332031,284.9390563964844,1.0,0.3203502893447876,0.7968183755874634,0.7968183755874634,1.0,1.0,-1.7542593479156494,0.7655987739562988,0.9886606335639954,0.3689661026000976,0.8065789937973022,0.8065789937973022,0.0,41.04515075683594,28.0,36357.46875,0.0,421.3589172363281,1.0,281.2381896972656,283.85992431640625,297.1036376953125,299.486572265625,293.1499938964844,293.1499938964844,281.54998779296875,37985.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409291863441467,1.0,0.0,0.0,3.294687271118164,3.294708490371704,7.243053801175847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.9873046875,0.0,1186.036376953125,1895.4371337890625,0.0,1947.5037841796875,0.826773464679718,1.0,0.0,3.0,1.0,0.0
17911800,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9990000128746032,0.3287841081619262,0.262809693813324,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.896179735660553,0.2107027024030685,0.1999703794717788,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9413546919822692,0.2405453473329544,0.1684793978929519,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8689846992492676,0.1923305243253708,0.182667925953865,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.7796412110328674,0.1375164687633514,0.621820867061615,284.9268798828125,284.95001220703125,297.6982421875,294.31475830078125,299.4969482421875,297.3420715332031,284.9390563964844,1.0,0.3203502893447876,0.7968183755874634,0.7968183755874634,1.0,1.0,-1.7542593479156494,0.7655987739562988,0.9886606335639954,0.3689661026000976,0.8065789937973022,0.8065789937973022,0.0,41.04515075683594,28.0,36357.46875,0.0,421.3589172363281,1.0,281.2381896972656,283.85992431640625,297.1036376953125,299.486572265625,293.1499938964844,293.1499938964844,281.54998779296875,37985.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409291863441467,1.0,0.0,0.0,3.294687271118164,3.294708490371704,7.243053801175847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.9873046875,0.0,1186.036376953125,1895.4371337890625,0.0,1947.5037841796875,0.826773464679718,1.0,0.0,3.0,1.0,0.0
17911860,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9990000128746032,0.3345493972301483,0.263157844543457,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.8965492844581604,0.2113527059555053,0.2004719525575637,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9418030977249146,0.2413162440061569,0.1689106076955795,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8692383766174316,0.1928649097681045,0.1830658316612243,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.7791404128074646,0.1375621706247329,0.6214592456817627,285.0669860839844,284.95001220703125,297.74609375,294.31158447265625,299.52838134765625,297.36041259765625,285.0715026855469,1.0,0.3163895010948181,0.809714674949646,0.809714674949646,1.0,1.0,-1.7248120307922363,0.7536053657531738,0.9712066650390624,0.3578818440437317,0.919658362865448,0.919658362865448,0.0,40.31372833251953,28.0,35396.80078125,0.0,409.5558776855469,1.0,281.5077209472656,283.9951171875,297.1105651855469,299.36651611328125,293.1499938964844,293.1499938964844,281.54998779296875,31512.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162321209907532,1.0,0.0,0.0,3.3979580402374268,3.3979787826538086,7.704231279603846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.57958984375,0.0,1239.1632080078125,1895.4371337890625,0.0,1741.1326904296875,0.8475539088249207,1.0,0.0,3.0,1.0,0.0
17911920,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9990000128746032,0.3387795388698578,0.2569961547851562,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.904356062412262,0.211837887763977,0.2008922398090362,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9507481455802916,0.2418742924928665,0.1692779660224914,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8765914440155029,0.1932745724916458,0.1834137290716171,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7854233980178833,0.137682631611824,0.6217283606529236,285.05474853515625,284.95001220703125,297.7767944335937,294.309326171875,299.549560546875,297.373779296875,285.0481262207031,1.0,0.314566820859909,0.8180371522903442,0.8180371522903442,1.0,1.0,-1.7191108465194702,0.7519463300704956,0.9671645760536194,0.3573741912841797,0.9415625333786012,0.9415625333786012,0.0,39.26470947265625,46.0,35423.0546875,0.0,403.210693359375,1.0,281.5396423339844,283.96392822265625,297.1679382324219,299.4586486816406,293.1499938964844,293.1499938964844,281.25,30476.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086701989173889,1.0,0.0,0.0,3.500427007675171,3.500448703765869,8.175896368811664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.16650390625,0.0,1333.40869140625,1895.4371337890625,0.0,1679.8372802734375,0.8675662279129028,1.0,0.0,3.0,1.0,0.0
17911980,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.3469704389572143,0.2623007893562317,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8994236588478088,0.2124644368886947,0.201698362827301,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.945039927959442,0.2424826472997665,0.1699017286300659,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8717842698097229,0.1937621086835861,0.1840735524892807,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7803060412406921,0.1376258581876754,0.622188150882721,284.8782653808594,284.95001220703125,297.8544311523437,294.3029479980469,299.59539794921875,297.393798828125,284.887451171875,1.0,0.3175528943538666,0.8392558693885803,0.8392558693885803,1.0,1.0,-1.7285208702087402,0.7587442994117737,0.9697765707969666,0.3619235754013061,0.8094863891601562,0.8094863891601562,0.0,40.25379180908203,64.0,35932.88671875,0.0,411.5140075683594,1.0,281.2585144042969,283.8011474609375,297.3155517578125,299.7171325683594,293.1499938964844,293.1499938964844,281.54998779296875,40342.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171758413314819,1.0,0.0,0.0,3.367649555206299,3.367671728134156,7.567407465103315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.296875,0.0,1271.1239013671875,1895.4371337890625,0.0,1748.8480224609375,0.846053421497345,1.0,0.0,3.0,1.0,0.0
17912040,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.3469704389572143,0.2623007893562317,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8994236588478088,0.2124644368886947,0.201698362827301,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.945039927959442,0.2424826472997665,0.1699017286300659,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8717842698097229,0.1937621086835861,0.1840735524892807,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7803060412406921,0.1376258581876754,0.622188150882721,284.8782653808594,284.95001220703125,297.8544311523437,294.3029479980469,299.59539794921875,297.393798828125,284.887451171875,1.0,0.3175528943538666,0.8392558693885803,0.8392558693885803,1.0,1.0,-1.7285208702087402,0.7587442994117737,0.9697765707969666,0.3619235754013061,0.8094863891601562,0.8094863891601562,0.0,40.25379180908203,64.0,35932.88671875,0.0,411.5140075683594,1.0,281.2585144042969,283.8011474609375,297.3155517578125,299.7171325683594,293.1499938964844,293.1499938964844,281.54998779296875,40342.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171758413314819,1.0,0.0,0.0,3.367649555206299,3.367671728134156,7.567407465103315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.296875,0.0,1271.1239013671875,1895.4371337890625,0.0,1748.8480224609375,0.846053421497345,1.0,0.0,3.0,1.0,0.0
17912100,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,0.3493220210075378,0.2725805938243866,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8882086277008057,0.2128897458314895,0.2020485997200012,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9318094849586488,0.2429518550634384,0.1701614558696746,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8611646890640259,0.1941057592630386,0.1843572109937667,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.770253598690033,0.1376174390316009,0.6221924424171448,285.0339660644531,284.95001220703125,297.89288330078125,294.2994689941406,299.61279296875,297.3939819335937,285.05047607421875,1.0,0.3215659558773041,0.8498652577400208,0.8498652577400208,1.0,1.0,-1.741934895515442,0.7661193609237671,0.9758155345916748,0.3663839995861053,0.9127322435379028,0.9127322435379028,0.0,42.163570404052734,64.0,35628.87109375,0.0,424.9768981933594,1.0,281.4951477050781,283.96356201171875,297.2555847167969,299.5409851074219,293.1499938964844,293.1499938964844,281.54998779296875,33540.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098575830459595,1.0,0.0,0.0,3.432776927947998,3.4327986240386963,7.862931852287147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.5078125,0.0,1287.355712890625,1895.4371337890625,0.0,1689.3988037109375,0.8578917980194092,1.0,0.0,3.0,1.0,0.0
17912160,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9990000128746032,0.3505497276782989,0.2861786484718323,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8744657635688782,0.2134696543216705,0.2026344239711761,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9153918623924256,0.2436079978942871,0.1706417798995971,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8483718633651733,0.1945925652980804,0.1848587095737457,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.7581449151039124,0.1376712471246719,0.6227899193763733,285.0636291503906,284.95001220703125,297.9310607910156,294.2958068847656,299.62664794921875,297.38836669921875,285.0616760253906,1.0,0.3270407021045685,0.8501825332641602,0.8501825332641602,1.0,1.0,-1.760856032371521,0.7751874923706055,0.9856685400009156,0.3713844418525696,0.9686048030853271,0.9686048030853271,0.0,44.825477600097656,67.0,36083.48046875,0.0,444.203369140625,1.0,281.5411071777344,283.95465087890625,297.2705993652344,299.6170349121094,293.1499938964844,293.1499938964844,281.25,30595.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078990340232849,1.0,0.0,0.0,3.5766563415527344,3.57667875289917,8.535868687431503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.921875,0.0,1413.4691162109375,1895.4371337890625,0.0,1673.6397705078125,0.8849874138832092,1.0,0.0,3.0,1.0,0.0
17912220,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.3495101034641266,0.3082773685455322,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8543106317520142,0.2139943242073059,0.203479453921318,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8926948308944702,0.2440785616636276,0.1712731271982193,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8297324776649475,0.1949882805347442,0.1855663508176803,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7401773929595947,0.1372107714414596,0.6223646402359009,284.8839416503906,284.95001220703125,298.00360107421875,294.288330078125,299.6412353515625,297.3565979003906,284.8891296386719,1.0,0.3352202475070953,0.8507916927337646,0.8507916927337646,1.0,1.0,-1.7895112037658691,0.7888131141662598,1.0006980895996094,0.3790547251701355,0.8490793108940125,0.8490793108940125,0.0,49.35600280761719,67.0,37110.55859375,0.0,475.5751647949219,1.0,281.2587585449219,283.7636108398437,297.3542175292969,299.8411560058594,293.1499938964844,293.1499938964844,281.25,38299.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255266904830933,1.0,0.0,0.0,3.5345027446746826,3.5345261096954346,8.335850907315034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.56884765625,0.0,1425.0877685546875,1895.4371337890625,0.0,1817.7314453125,0.8806063532829285,1.0,0.0,3.0,1.0,0.0
17912280,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9990000128746032,0.3494250178337097,0.309181660413742,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8535245060920715,0.2140085250139236,0.2034991830587387,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8918184041976929,0.24408920109272,0.1712847054004669,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8289989829063416,0.1949975788593292,0.1855815798044204,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7394678592681885,0.1371809542179107,0.6222736835479736,284.8864440917969,284.95001220703125,298.0066223144531,294.2880249023437,299.6416931152344,297.35504150390625,284.8920593261719,1.0,0.3355447947978973,0.850817084312439,0.850817084312439,1.0,1.0,-1.790543556213379,0.7893054485321045,1.0012381076812744,0.3793290555477142,0.849048376083374,0.849048376083374,0.0,49.54457473754883,70.0,37116.09375,0.0,476.8003540039063,1.0,281.25750732421875,283.7664489746094,297.3519897460937,299.8374938964844,293.1499938964844,293.1499938964844,281.54998779296875,38377.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258485555648804,1.0,0.0,0.0,3.529226303100586,3.529249668121338,8.310981343129242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.34423828125,0.0,1420.1038818359375,1895.4371337890625,0.0,1820.4075927734373,0.8796769976615906,1.0,0.0,3.0,1.0,0.0
17912340,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9792776107788086,0.3497366309165954,0.3145692348480224,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8290578722953796,0.2147844135761261,0.2043303996324539,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8643154501914978,0.2449108809232711,0.1718986481428146,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8048739433288574,0.1956124901771545,0.1862735748291015,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7171612977981567,0.1366589516401291,0.6207310557365417,285.0534362792969,284.95001220703125,298.0810546875,294.27978515625,299.6614685058594,297.3310241699219,285.0494384765625,1.0,0.3425563275814056,0.851451575756073,0.851451575756073,1.0,1.0,-1.7976365089416504,0.7927091121673584,1.004927396774292,0.3813362121582031,0.9957730770111084,0.9957730770111084,0.0,55.70318984985352,73.0,36713.05859375,0.0,500.1618347167969,1.0,281.5424499511719,283.9158630371094,297.2662353515625,299.672607421875,293.1499938964844,293.1499938964844,281.25,31310.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718713641166687,1.0,0.0,0.0,3.702568531036377,3.702592134475708,9.147437936007918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.1142578125,0.0,1556.851318359375,1895.4371337890625,0.0,1761.4503173828125,0.9137164950370787,1.0,0.0,3.0,1.0,0.0
