time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912400,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9792776107788086,0.3497366309165954,0.3145692348480224,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8290578722953796,0.2147844135761261,0.2043303996324539,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8643154501914978,0.2449108809232711,0.1718986481428146,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8048739433288574,0.1956124901771545,0.1862735748291015,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7171612977981567,0.1366589516401291,0.6207310557365417,285.0534362792969,284.95001220703125,298.0810546875,294.27978515625,299.6614685058594,297.3310241699219,285.0494384765625,1.0,0.3425563275814056,0.851451575756073,0.851451575756073,1.0,1.0,-1.7976365089416504,0.7927091121673584,1.004927396774292,0.3813362121582031,0.9957730770111084,0.9957730770111084,0.0,55.70318984985352,73.0,36713.05859375,0.0,500.1618347167969,1.0,281.5424499511719,283.9158630371094,297.2662353515625,299.672607421875,293.1499938964844,293.1499938964844,281.25,31310.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718713641166687,1.0,0.0,0.0,3.702568531036377,3.702592134475708,9.147437936007918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.1142578125,0.0,1556.851318359375,1895.4371337890625,0.0,1761.4503173828125,0.9137164950370787,1.0,0.0,3.0,1.0,0.0
17912460,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.95772385597229,0.3517970144748688,0.3165764510631561,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8107250928878784,0.2150867879390716,0.2050233036279678,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8444249629974365,0.2450845688581466,0.1723633110523224,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7854465842247009,0.195796251296997,0.1868389099836349,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.6983205676078796,0.1358730494976043,0.6187863349914551,284.8559265136719,284.95001220703125,298.1543273925781,294.271240234375,299.6871032714844,297.3188171386719,284.8609313964844,1.0,0.3482764661312103,0.8512861132621765,0.8512861132621765,1.0,1.0,-1.79988694190979,0.793757438659668,1.006129503250122,0.3819437026977539,0.846787691116333,0.846787691116333,0.0,61.2522087097168,61.0,37235.5390625,0.0,518.590087890625,1.0,281.2569580078125,283.7204895019531,297.31842041015625,299.8250732421875,293.1499938964844,293.1499938964844,281.54998779296875,39903.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330060005187988,1.0,0.0,0.0,3.6050171852111816,3.605041265487671,8.671773912283243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.46435546875,0.0,1512.5416259765625,1895.4371337890625,0.0,1880.3232421875,0.8973791003227234,1.0,0.0,3.0,1.0,0.0
17912520,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.95772385597229,0.3517970144748688,0.3165764510631561,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8107250928878784,0.2150867879390716,0.2050233036279678,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8444249629974365,0.2450845688581466,0.1723633110523224,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7854465842247009,0.195796251296997,0.1868389099836349,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.6983205676078796,0.1358730494976043,0.6187863349914551,284.8559265136719,284.95001220703125,298.1543273925781,294.271240234375,299.6871032714844,297.3188171386719,284.8609313964844,1.0,0.3482764661312103,0.8512861132621765,0.8512861132621765,1.0,1.0,-1.79988694190979,0.793757438659668,1.006129503250122,0.3819437026977539,0.846787691116333,0.846787691116333,0.0,61.2522087097168,61.0,37235.5390625,0.0,518.590087890625,1.0,281.2569580078125,283.7204895019531,297.31842041015625,299.8250732421875,293.1499938964844,293.1499938964844,281.54998779296875,39903.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330060005187988,1.0,0.0,0.0,3.6050171852111816,3.605041265487671,8.671773912283243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.46435546875,0.0,1512.5416259765625,1895.4371337890625,0.0,1880.3232421875,0.8973791003227234,1.0,0.0,3.0,1.0,0.0
17912580,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9611172676086426,0.3555613756179809,0.31946861743927,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8115943074226379,0.2157865613698959,0.2054914087057113,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8451858162879944,0.2457979768514633,0.1726787537336349,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7862008213996887,0.1963405609130859,0.1871757954359054,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6974140405654907,0.1353877782821655,0.6159094572067261,285.0374755859375,284.95001220703125,298.226318359375,294.2625427246094,299.71875,297.3182983398437,285.0346069335937,1.0,0.3479233086109161,0.8511205911636353,0.8511205911636353,1.0,1.0,-1.8012477159500122,0.7944023609161377,1.0068453550338743,0.3822373747825622,0.9866513609886168,0.9866513609886168,0.0,61.20143508911133,49.0,36651.4140625,0.0,519.3289184570312,1.0,281.5428161621094,283.8916015625,297.2275390625,299.62939453125,293.1499938964844,293.1499938964844,281.25,32252.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211353182792664,1.0,0.0,0.0,3.7336134910583496,3.733637571334839,9.301478485213012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.98046875,0.0,1599.5174560546875,1895.4371337890625,0.0,1781.3729248046875,0.9214348196983336,1.0,0.0,3.0,1.0,0.0
17912640,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9611172676086426,0.3555613756179809,0.31946861743927,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8115943074226379,0.2157865613698959,0.2054914087057113,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8451858162879944,0.2457979768514633,0.1726787537336349,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.7862008213996887,0.1963405609130859,0.1871757954359054,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6974140405654907,0.1353877782821655,0.6159094572067261,285.0374755859375,284.95001220703125,298.226318359375,294.2625427246094,299.71875,297.3182983398437,285.0346069335937,1.0,0.3479233086109161,0.8511205911636353,0.8511205911636353,1.0,1.0,-1.8012477159500122,0.7944023609161377,1.0068453550338743,0.3822373747825622,0.9866513609886168,0.9866513609886168,0.0,61.20143508911133,49.0,36651.4140625,0.0,519.3289184570312,1.0,281.5428161621094,283.8916015625,297.2275390625,299.62939453125,293.1499938964844,293.1499938964844,281.25,32252.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211353182792664,1.0,0.0,0.0,3.7336134910583496,3.733637571334839,9.301478485213012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.98046875,0.0,1599.5174560546875,1895.4371337890625,0.0,1781.3729248046875,0.9214348196983336,1.0,0.0,3.0,1.0,0.0
17912700,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9701108336448668,0.3571888208389282,0.3211093544960022,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8178659677505493,0.2160671055316925,0.205790176987648,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8516873717308044,0.2460357993841171,0.1728992313146591,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7926453351974487,0.1965535432100296,0.1874008327722549,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7025536894798279,0.1351440548896789,0.6147531867027283,284.8843078613281,284.95001220703125,298.2618408203125,294.2582397460937,299.7337951660156,297.31719970703125,284.865234375,1.0,0.3462950885295868,0.851037859916687,0.851037859916687,1.0,1.0,-1.802725315093994,0.7950940728187561,1.0076313018798828,0.3826281726360321,0.8927485346794128,0.8927485346794128,0.0,59.47892379760742,49.0,37449.34375,0.0,515.01318359375,1.0,281.2952880859375,283.702392578125,297.3007507324219,299.8466796875,293.1499938964844,293.1499938964844,281.25,35588.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294259667396545,1.0,0.0,0.0,3.742849826812744,3.74287462234497,9.347555760541582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.43017578125,0.0,1635.7845458984375,1895.4371337890625,0.0,1850.260498046875,0.9237083196640016,1.0,0.0,3.0,1.0,0.0
17912760,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.98049658536911,0.3584652245044708,0.3222548067569732,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8258321285247803,0.2161614298820495,0.2058503031730651,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8602568507194519,0.2460351288318634,0.1728884726762771,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8010541796684265,0.196595624089241,0.187406986951828,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.709416389465332,0.1347744613885879,0.6128748059272766,284.8541564941406,284.95001220703125,298.2970275878906,294.2539367675781,299.7471618652344,297.313232421875,284.86004638671875,1.0,0.3438277542591095,0.8512089848518372,0.8512089848518372,1.0,1.0,-1.801914095878601,0.7947201132774353,1.0071940422058103,0.3824391961097717,0.8408218026161194,0.8408218026161194,0.0,57.19749069213867,37.0,37102.58203125,0.0,507.4825439453125,1.0,281.2569274902344,283.7121276855469,297.2891845703125,299.7850341796875,293.1499938964844,293.1499938964844,281.54998779296875,40739.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330740690231323,1.0,0.0,0.0,3.603135347366333,3.603159666061402,8.662722734698036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.18896484375,0.0,1516.6612548828125,1895.4371337890625,0.0,1880.896728515625,0.8976984620094299,1.0,0.0,3.0,1.0,0.0
17912820,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.3628588020801544,0.3174718618392944,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8498730659484863,0.2169777303934097,0.2062036991119384,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8869847655296326,0.2468495517969131,0.1731110364198684,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8250164985656738,0.197253480553627,0.1876264065504074,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7288448214530945,0.1344616115093231,0.609741747379303,285.0351867675781,284.95001220703125,298.3663635253906,294.2455444335937,299.7799072265625,297.3169860839844,285.0307312011719,1.0,0.3368821740150451,0.8515512943267822,0.8515512943267822,1.0,1.0,-1.796107530593872,0.7920004725456238,1.004107117652893,0.3809165954589844,0.9804896712303162,0.9804896712303162,0.0,51.21076202392578,25.0,36432.3125,0.0,484.66741943359375,1.0,281.5428161621094,283.88104248046875,297.20562744140625,299.5960388183594,293.1499938964844,293.1499938964844,281.25,32413.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202920317649841,1.0,0.0,0.0,3.7294070720672607,3.72943115234375,9.280532253796992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.609375,0.0,1595.904296875,1895.4371337890625,0.0,1774.425048828125,0.9205809831619264,1.0,0.0,3.0,1.0,0.0
17912880,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9990000128746032,0.3628588020801544,0.3174718618392944,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8498730659484863,0.2169777303934097,0.2062036991119384,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8869847655296326,0.2468495517969131,0.1731110364198684,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8250164985656738,0.197253480553627,0.1876264065504074,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.7288448214530945,0.1344616115093231,0.609741747379303,285.0351867675781,284.95001220703125,298.3663635253906,294.2455444335937,299.7799072265625,297.3169860839844,285.0307312011719,1.0,0.3368821740150451,0.8515512943267822,0.8515512943267822,1.0,1.0,-1.796107530593872,0.7920004725456238,1.004107117652893,0.3809165954589844,0.9804896712303162,0.9804896712303162,0.0,51.21076202392578,25.0,36432.3125,0.0,484.66741943359375,1.0,281.5428161621094,283.88104248046875,297.20562744140625,299.5960388183594,293.1499938964844,293.1499938964844,281.25,32413.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202920317649841,1.0,0.0,0.0,3.7294070720672607,3.72943115234375,9.280532253796992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.609375,0.0,1595.904296875,1895.4371337890625,0.0,1774.425048828125,0.9205809831619264,1.0,0.0,3.0,1.0,0.0
17912940,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.9990000128746032,0.3713088929653168,0.2921952903270721,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8739913702011108,0.2173458784818649,0.2065625786781311,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.9135275483131408,0.2470381706953048,0.1732955873012542,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8470921516418457,0.1975033581256866,0.1878580003976822,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.7469369173049927,0.1339869499206543,0.6071842908859253,284.8323974609375,284.95001220703125,298.4342346191406,294.237548828125,299.82183837890625,297.33941650390625,284.8385009765625,1.0,0.3266176581382751,0.8518936038017273,0.8518936038017273,1.0,1.0,-1.760900378227234,0.7752755284309387,0.98562490940094,0.3718689084053039,0.8114690780639648,0.8114690780639648,0.0,45.8688850402832,28.0,36194.40234375,0.0,447.3445434570313,1.0,281.2573547363281,283.69976806640625,297.2611389160156,299.7156982421875,293.1499938964844,293.1499938964844,281.54998779296875,42843.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730228066444397,1.0,0.0,0.0,3.531010866165161,3.5310349464416504,8.319388484778756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.25439453125,0.0,1454.3101806640625,1895.4371337890625,0.0,1856.97998046875,0.8831688165664673,1.0,0.0,3.0,1.0,0.0
17913000,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.9990000128746032,0.3713088929653168,0.2921952903270721,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.8739913702011108,0.2173458784818649,0.2065625786781311,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.9135275483131408,0.2470381706953048,0.1732955873012542,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8470921516418457,0.1975033581256866,0.1878580003976822,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.7469369173049927,0.1339869499206543,0.6071842908859253,284.8323974609375,284.95001220703125,298.4342346191406,294.237548828125,299.82183837890625,297.33941650390625,284.8385009765625,1.0,0.3266176581382751,0.8518936038017273,0.8518936038017273,1.0,1.0,-1.760900378227234,0.7752755284309387,0.98562490940094,0.3718689084053039,0.8114690780639648,0.8114690780639648,0.0,45.8688850402832,28.0,36194.40234375,0.0,447.3445434570313,1.0,281.2573547363281,283.69976806640625,297.2611389160156,299.7156982421875,293.1499938964844,293.1499938964844,281.54998779296875,42843.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730228066444397,1.0,0.0,0.0,3.531010866165161,3.5310349464416504,8.319388484778756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.25439453125,0.0,1454.3101806640625,1895.4371337890625,0.0,1856.97998046875,0.8831688165664673,1.0,0.0,3.0,1.0,0.0
17913060,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.38394895195961,0.2725608050823211,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8956713080406189,0.2181748002767563,0.2070202082395553,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9390023946762084,0.2478276342153549,0.1735678613185882,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8670769929885864,0.198170930147171,0.1881802231073379,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7634326815605164,0.1340089589357376,0.6057966351509094,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,299.8771057128906,297.38653564453125,285.0028076171875,1.0,0.3198334276676178,0.8527608513832092,0.8527608513832092,1.0,1.0,-1.7369037866592407,0.7640310525894165,0.972872793674469,0.3654761016368866,0.9306368827819824,0.9306368827819824,0.0,42.054874420166016,31.0,35249.23828125,0.0,421.6937561035156,1.0,281.5419921875,283.86871337890625,297.16961669921875,299.4916687011719,293.1499938964844,293.1499938964844,281.25,33274.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130836844444275,1.0,0.0,0.0,3.6250617504119873,3.6250851154327393,8.768475936449249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.17041015625,0.0,1485.343505859375,1895.4371337890625,0.0,1715.497314453125,0.8976106643676758,1.0,0.0,3.0,1.0,0.0
17913120,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9990000128746032,0.38394895195961,0.2725608050823211,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8956713080406189,0.2181748002767563,0.2070202082395553,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9390023946762084,0.2478276342153549,0.1735678613185882,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8670769929885864,0.198170930147171,0.1881802231073379,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7634326815605164,0.1340089589357376,0.6057966351509094,285.00689697265625,284.95001220703125,298.5006408691406,294.23016357421875,299.8771057128906,297.38653564453125,285.0028076171875,1.0,0.3198334276676178,0.8527608513832092,0.8527608513832092,1.0,1.0,-1.7369037866592407,0.7640310525894165,0.972872793674469,0.3654761016368866,0.9306368827819824,0.9306368827819824,0.0,42.054874420166016,31.0,35249.23828125,0.0,421.6937561035156,1.0,281.5419921875,283.86871337890625,297.16961669921875,299.4916687011719,293.1499938964844,293.1499938964844,281.25,33274.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130836844444275,1.0,0.0,0.0,3.6250617504119873,3.6250851154327393,8.768475936449249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.17041015625,0.0,1485.343505859375,1895.4371337890625,0.0,1715.497314453125,0.8976106643676758,1.0,0.0,3.0,1.0,0.0
17913180,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.3957278132438659,0.259667307138443,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.911850929260254,0.218684047460556,0.2075704783201217,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.956555426120758,0.2481461614370346,0.1738789677619934,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8819294571876526,0.1985478550195694,0.1885938048362732,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7758204936981201,0.1339982599020004,0.6057180166244507,284.8563842773437,284.95001220703125,298.5654602050781,294.2235717773437,299.9284362792969,297.4277648925781,284.8668212890625,1.0,0.3156353831291199,0.8536280989646912,0.8536280989646912,1.0,1.0,-1.7228569984436035,0.7574787139892578,0.9653782844543456,0.3618024289608001,0.7922520637512207,0.7922520637512207,0.0,39.73255920410156,49.0,35226.921875,0.0,406.716796875,1.0,281.2580261230469,283.7433776855469,297.2352600097656,299.6176452636719,293.1499938964844,293.1499938964844,281.54998779296875,43330.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203999161720276,1.0,0.0,0.0,3.3752310276031494,3.375253677368164,7.60151749545912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.13134765625,0.0,1299.138427734375,1895.4371337890625,0.0,1775.31298828125,0.8505480289459229,1.0,0.0,3.0,1.0,0.0
17913240,297.633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.3957278132438659,0.259667307138443,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.911850929260254,0.218684047460556,0.2075704783201217,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.956555426120758,0.2481461614370346,0.1738789677619934,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8819294571876526,0.1985478550195694,0.1885938048362732,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7758204936981201,0.1339982599020004,0.6057180166244507,284.8563842773437,284.95001220703125,298.5654602050781,294.2235717773437,299.9284362792969,297.4277648925781,284.8668212890625,1.0,0.3156353831291199,0.8536280989646912,0.8536280989646912,1.0,1.0,-1.7228569984436035,0.7574787139892578,0.9653782844543456,0.3618024289608001,0.7922520637512207,0.7922520637512207,0.0,39.73255920410156,49.0,35226.921875,0.0,406.716796875,1.0,281.2580261230469,283.7433776855469,297.2352600097656,299.6176452636719,293.1499938964844,293.1499938964844,281.54998779296875,43330.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203999161720276,1.0,0.0,0.0,3.3752310276031494,3.375253677368164,7.60151749545912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.13134765625,0.0,1299.138427734375,1895.4371337890625,0.0,1775.31298828125,0.8505480289459229,1.0,0.0,3.0,1.0,0.0
17913300,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.4011572897434234,0.2611682713031769,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9103954434394836,0.2191114574670791,0.2078484743833542,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.954919934272766,0.2485324442386627,0.1740263849496841,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8805753588676453,0.1988907903432846,0.1888046562671661,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7743900418281555,0.1341032087802887,0.605827271938324,285.0141296386719,284.95001220703125,298.5972900390625,294.2206115722656,299.9524230957031,297.4454345703125,285.0298156738281,1.0,0.3167340755462646,0.8540617823600769,0.8540617823600769,1.0,1.0,-1.725538730621338,0.7588269114494324,0.9667118191719056,0.3623976409435272,0.8905689120292664,0.8905689120292664,0.0,40.01113128662109,49.0,34744.83984375,0.0,409.07806396484375,1.0,281.4937438964844,283.9093933105469,297.15838623046875,299.40509033203125,293.1499938964844,293.1499938964844,281.54998779296875,35179.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101981043815613,1.0,0.0,0.0,3.4203040599823,3.420325756072998,7.805895165802212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.0625,0.0,1286.5643310546875,1895.4371337890625,0.0,1692.1455078125,0.8566447496414185,1.0,0.0,3.0,1.0,0.0
17913360,297.6694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.4055377542972564,0.2674730718135834,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9035385251045228,0.2197022438049316,0.2083912193775177,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.947464644908905,0.2491111755371093,0.1744144707918167,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8742606043815613,0.1993833184242248,0.1892592459917068,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7686580419540405,0.1343061178922653,0.6067782640457153,285.04132080078125,284.95001220703125,298.6286926269531,294.2179260253906,299.9725952148437,297.4564514160156,285.0393981933594,1.0,0.3196151554584503,0.8545469045639038,0.8545469045639038,1.0,1.0,-1.7359068393707275,0.7637962102890015,0.972110629081726,0.3650885224342346,0.9376599192619324,0.9376599192619324,0.0,41.20960998535156,67.0,35043.96484375,0.0,418.6180419921875,1.0,281.5406494140625,283.9029846191406,297.1674194335937,299.4579467773437,293.1499938964844,293.1499938964844,281.25,31762.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705288827419281,1.0,0.0,0.0,3.548273801803589,3.5482962131500244,8.400933779739717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.2578125,0.0,1392.0885009765625,1895.4371337890625,0.0,1652.7391357421875,0.8795115351676941,1.0,0.0,3.0,1.0,0.0
17913420,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.4091011881828308,0.2932556569576263,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8768481016159058,0.2203311622142791,0.2093210518360138,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9156351685523988,0.2495108097791671,0.1749836057424545,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8492394089698792,0.1998609006404876,0.1900338679552078,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7463616728782654,0.1341985017061233,0.6079103350639343,284.8951416015625,284.95001220703125,298.6902160644531,294.2134704589844,299.9940490722656,297.4450378417969,284.9034423828125,1.0,0.3298916220664978,0.8555171489715576,0.8555171489715576,1.0,1.0,-1.7709420919418335,0.7805092930793762,0.9904327988624572,0.3742919862270355,0.8309420347213745,0.8309420347213745,0.0,46.25479507446289,85.0,36066.5859375,0.0,454.6402282714844,1.0,281.2583312988281,283.751953125,297.2568359375,299.669677734375,293.1499938964844,293.1499938964844,281.54998779296875,39357.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718835711479187,1.0,0.0,0.0,3.4484009742736816,3.4484238624572754,7.934669383757864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.314453125,0.0,1343.966064453125,1895.4371337890625,0.0,1762.45263671875,0.8631038665771484,1.0,0.0,3.0,1.0,0.0
17913480,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.4091011881828308,0.2932556569576263,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8768481016159058,0.2203311622142791,0.2093210518360138,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9156351685523988,0.2495108097791671,0.1749836057424545,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8492394089698792,0.1998609006404876,0.1900338679552078,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7463616728782654,0.1341985017061233,0.6079103350639343,284.8951416015625,284.95001220703125,298.6902160644531,294.2134704589844,299.9940490722656,297.4450378417969,284.9034423828125,1.0,0.3298916220664978,0.8555171489715576,0.8555171489715576,1.0,1.0,-1.7709420919418335,0.7805092930793762,0.9904327988624572,0.3742919862270355,0.8309420347213745,0.8309420347213745,0.0,46.25479507446289,85.0,36066.5859375,0.0,454.6402282714844,1.0,281.2583312988281,283.751953125,297.2568359375,299.669677734375,293.1499938964844,293.1499938964844,281.54998779296875,39357.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718835711479187,1.0,0.0,0.0,3.4484009742736816,3.4484238624572754,7.934669383757864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.314453125,0.0,1343.966064453125,1895.4371337890625,0.0,1762.45263671875,0.8631038665771484,1.0,0.0,3.0,1.0,0.0
17913540,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9990000128746032,0.4079623222351074,0.3315470218658447,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8435621857643127,0.221334159374237,0.210382878780365,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8783145546913147,0.250396192073822,0.1756538450717926,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8183537721633911,0.2006667107343673,0.190926656126976,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.718470573425293,0.1339872628450393,0.6081546545028687,285.0906066894531,284.95001220703125,298.75,294.2104187011719,299.9982604980469,297.4030456542969,285.09051513671875,1.0,0.3449046313762665,0.8564873933792114,0.8564873933792114,1.0,1.0,-1.8203554153442385,0.8040956258773804,1.016259789466858,0.3872930705547333,1.0,1.0,0.0,54.45035552978516,88.0,36419.0234375,0.0,511.08111572265625,1.0,281.5412902832031,283.9170227050781,297.198486328125,299.56298828125,293.1499938964844,293.1499938964844,281.25,30459.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117300033569336,1.0,0.0,0.0,3.664687633514404,3.664710760116577,8.961221169556666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.07666015625,0.0,1507.950439453125,1895.4371337890625,0.0,1704.5252685546875,0.9046760201454164,1.0,0.0,3.0,1.0,0.0
17913600,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.9990000128746032,0.4079623222351074,0.3315470218658447,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8435621857643127,0.221334159374237,0.210382878780365,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8783145546913147,0.250396192073822,0.1756538450717926,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8183537721633911,0.2006667107343673,0.190926656126976,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.718470573425293,0.1339872628450393,0.6081546545028687,285.0906066894531,284.95001220703125,298.75,294.2104187011719,299.9982604980469,297.4030456542969,285.09051513671875,1.0,0.3449046313762665,0.8564873933792114,0.8564873933792114,1.0,1.0,-1.8203554153442385,0.8040956258773804,1.016259789466858,0.3872930705547333,1.0,1.0,0.0,54.45035552978516,88.0,36419.0234375,0.0,511.08111572265625,1.0,281.5412902832031,283.9170227050781,297.198486328125,299.56298828125,293.1499938964844,293.1499938964844,281.25,30459.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117300033569336,1.0,0.0,0.0,3.664687633514404,3.664710760116577,8.961221169556666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.07666015625,0.0,1507.950439453125,1895.4371337890625,0.0,1704.5252685546875,0.9046760201454164,1.0,0.0,3.0,1.0,0.0
17913660,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.4029360711574554,0.3635163307189941,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8203609585762024,0.2221714854240417,0.2115246206521988,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8521985411643982,0.2509226500988006,0.1763300597667694,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7942630648612976,0.2013437747955322,0.1919017285108566,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.695290207862854,0.1335325241088867,0.607718825340271,284.9073791503906,284.95001220703125,298.80712890625,294.206787109375,299.9910583496094,297.3426513671875,284.9095764160156,1.0,0.3574551343917846,0.8559477925300598,0.8559477925300598,1.0,1.0,-1.861817002296448,0.8237602710723877,1.03805673122406,0.3983125388622284,0.9025138020515442,0.9025138020515442,0.0,62.20328140258789,91.0,37838.3359375,0.0,563.377197265625,1.0,281.2574462890625,283.7080993652344,297.2804870605469,299.80377197265625,293.1499938964844,293.1499938964844,280.95001220703125,36210.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314806580543518,1.0,0.0,0.0,3.688742876052856,3.688767194747925,9.079251412913436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.611328125,0.0,1578.2889404296875,1895.4371337890625,0.0,1867.49169921875,0.9136351943016052,1.0,0.0,3.0,1.0,0.0
17913720,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.4029360711574554,0.3635163307189941,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8203609585762024,0.2221714854240417,0.2115246206521988,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8521985411643982,0.2509226500988006,0.1763300597667694,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7942630648612976,0.2013437747955322,0.1919017285108566,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.695290207862854,0.1335325241088867,0.607718825340271,284.9073791503906,284.95001220703125,298.80712890625,294.206787109375,299.9910583496094,297.3426513671875,284.9095764160156,1.0,0.3574551343917846,0.8559477925300598,0.8559477925300598,1.0,1.0,-1.861817002296448,0.8237602710723877,1.03805673122406,0.3983125388622284,0.9025138020515442,0.9025138020515442,0.0,62.20328140258789,91.0,37838.3359375,0.0,563.377197265625,1.0,281.2574462890625,283.7080993652344,297.2804870605469,299.80377197265625,293.1499938964844,293.1499938964844,280.95001220703125,36210.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314806580543518,1.0,0.0,0.0,3.688742876052856,3.688767194747925,9.079251412913436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.611328125,0.0,1578.2889404296875,1895.4371337890625,0.0,1867.49169921875,0.9136351943016052,1.0,0.0,3.0,1.0,0.0
17913780,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.966927170753479,0.4015296995639801,0.3616438508033752,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7919516563415527,0.2229874432086944,0.2126334309577942,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8236783742904663,0.2513130903244018,0.176857054233551,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7661506533622742,0.2020218968391418,0.1928816884756088,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.6682853102684021,0.1330948024988174,0.6073309183120728,284.8470153808594,284.95001220703125,298.8609313964844,294.20074462890625,299.9964599609375,297.3091125488281,284.859375,1.0,0.3665826618671417,0.8554081916809082,0.8554081916809082,1.0,1.0,-1.862033724784851,0.8237698674201965,1.0382637977600098,0.3984843790531158,0.7832631468772888,0.7832631468772888,0.0,72.00550079345703,79.0,37795.4140625,0.0,594.6683959960938,1.0,280.9593811035156,283.6661682128906,297.2480773925781,299.8021240234375,293.1499938964844,293.1499938964844,281.25,44825.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453169226646423,1.0,0.0,0.0,3.326612949371338,3.3266355991363525,7.384105060737056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.4912109375,0.0,1262.4537353515625,1895.4371337890625,0.0,1985.074951171875,0.8426340222358704,1.0,0.0,3.0,1.0,0.0
17913840,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.966927170753479,0.4015296995639801,0.3616438508033752,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7919516563415527,0.2229874432086944,0.2126334309577942,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8236783742904663,0.2513130903244018,0.176857054233551,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7661506533622742,0.2020218968391418,0.1928816884756088,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.6682853102684021,0.1330948024988174,0.6073309183120728,284.8470153808594,284.95001220703125,298.8609313964844,294.20074462890625,299.9964599609375,297.3091125488281,284.859375,1.0,0.3665826618671417,0.8554081916809082,0.8554081916809082,1.0,1.0,-1.862033724784851,0.8237698674201965,1.0382637977600098,0.3984843790531158,0.7832631468772888,0.7832631468772888,0.0,72.00550079345703,79.0,37795.4140625,0.0,594.6683959960938,1.0,280.9593811035156,283.6661682128906,297.2480773925781,299.8021240234375,293.1499938964844,293.1499938964844,281.25,44825.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453169226646423,1.0,0.0,0.0,3.326612949371338,3.3266355991363525,7.384105060737056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.4912109375,0.0,1262.4537353515625,1895.4371337890625,0.0,1985.074951171875,0.8426340222358704,1.0,0.0,3.0,1.0,0.0
17913900,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.962133288383484,0.4032166600227356,0.3625539243221283,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7881323099136353,0.2238113135099411,0.2132925242185592,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.819797933101654,0.2520054280757904,0.1772233098745346,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7625478506088257,0.2027465105056762,0.1934614032506942,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6643803715705872,0.1332343816757202,0.6075425148010254,284.9996337890625,284.95001220703125,298.8866271972656,294.19683837890625,300.0083923339844,297.3097229003906,285.0124816894531,1.0,0.3683071434497833,0.8551384210586548,0.8551384210586548,1.0,1.0,-1.865303874015808,0.8253141045570374,1.0399898290634155,0.399286687374115,0.874864935874939,0.874864935874939,0.0,73.79977416992188,79.0,37318.1875,0.0,602.704833984375,1.0,281.194091796875,283.82086181640625,297.1531982421875,299.56524658203125,293.1499938964844,293.1499938964844,281.25,35719.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360596060752869,1.0,0.0,0.0,3.3809244632720947,3.380945920944214,7.627184004377341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.4736328125,0.0,1251.9603271484375,1895.4371337890625,0.0,1906.1112060546875,0.8484189510345459,1.0,0.0,3.0,1.0,0.0
17913960,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9645686745643616,0.4054554998874664,0.3643619418144226,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7899218201637268,0.224856361746788,0.2141871750354766,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8212606310844421,0.2529341280460357,0.1778030395507812,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.764198362827301,0.2036803215742111,0.1942550092935562,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6653831005096436,0.1336076557636261,0.6087101697921753,285.0157775878906,284.95001220703125,298.9115600585937,294.1924133300781,300.02264404296875,297.3150939941406,285.01336669921875,1.0,0.3688487410545349,0.8550100922584534,0.8550100922584534,1.0,1.0,-1.8715980052948,0.8283087611198425,1.043289303779602,0.4009129703044891,0.9077439308166504,0.9077439308166504,0.0,73.70100402832031,67.0,37531.5625,0.0,606.9266967773438,1.0,281.2405090332031,283.8102111816406,297.1499938964844,299.6001892089844,293.1499938964844,293.1499938964844,280.95001220703125,32594.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313937544822693,1.0,0.0,0.0,3.49330997467041,3.4933319091796875,8.142683327605482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.17041015625,0.0,1341.3409423828125,1895.4371337890625,0.0,1866.7615966796875,0.8676875829696655,1.0,0.0,3.0,1.0,0.0
17914020,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9785518646240234,0.408948540687561,0.3675720691680908,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8018325567245483,0.2266182005405426,0.2157964706420898,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8318804502487183,0.2542558908462524,0.1787252128124237,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7754345536231995,0.2052625715732574,0.1956847012042999,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.674873411655426,0.1343286633491516,0.6113117337226868,284.89111328125,284.95001220703125,298.959228515625,294.1820373535156,300.046630859375,297.3196105957031,284.89947509765625,1.0,0.367039680480957,0.8547534942626953,0.8547534942626953,1.0,1.0,-1.8833357095718384,0.8338759541511536,1.04945969581604,0.4040182828903198,0.8018113970756531,0.8018113970756531,0.0,70.45125579833984,55.0,38012.78515625,0.0,605.0293579101562,1.0,280.9589538574219,283.69158935546875,297.2125244140625,299.7554626464844,293.1499938964844,293.1499938964844,281.25,40832.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421923279762268,1.0,0.0,0.0,3.317354679107666,3.317376613616944,7.34306127014861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.1611328125,0.0,1226.4840087890625,1895.4371337890625,0.0,1958.2935791015625,0.8361356854438782,1.0,0.0,3.0,1.0,0.0
17914080,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9785518646240234,0.408948540687561,0.3675720691680908,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8018325567245483,0.2266182005405426,0.2157964706420898,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8318804502487183,0.2542558908462524,0.1787252128124237,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7754345536231995,0.2052625715732574,0.1956847012042999,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.674873411655426,0.1343286633491516,0.6113117337226868,284.89111328125,284.95001220703125,298.959228515625,294.1820373535156,300.046630859375,297.3196105957031,284.89947509765625,1.0,0.367039680480957,0.8547534942626953,0.8547534942626953,1.0,1.0,-1.8833357095718384,0.8338759541511536,1.04945969581604,0.4040182828903198,0.8018113970756531,0.8018113970756531,0.0,70.45125579833984,55.0,38012.78515625,0.0,605.0293579101562,1.0,280.9589538574219,283.69158935546875,297.2125244140625,299.7554626464844,293.1499938964844,293.1499938964844,281.25,40832.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421923279762268,1.0,0.0,0.0,3.317354679107666,3.317376613616944,7.34306127014861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.1611328125,0.0,1226.4840087890625,1895.4371337890625,0.0,1958.2935791015625,0.8361356854438782,1.0,0.0,3.0,1.0,0.0
17914140,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.4139255583286285,0.3699449598789215,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8236305713653564,0.229024052619934,0.2176058143377304,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8532640337944031,0.256313145160675,0.1797945499420166,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7975709438323975,0.2074386328458786,0.1972940266132354,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6943660378456116,0.1355922818183899,0.6149718761444092,285.0405578613281,284.95001220703125,299.0041809082031,294.1697692871094,300.0747375488281,297.33355712890625,285.0366516113281,1.0,0.3624697029590606,0.8544968962669373,0.8544968962669373,1.0,1.0,-1.8946789503097528,0.839215874671936,1.0554630756378174,0.407175213098526,0.9348710179328918,0.9348710179328918,0.0,64.24284362792969,43.0,37858.20703125,0.0,593.6639404296875,1.0,281.2405090332031,283.8169860839844,297.14141845703125,299.6075134277344,293.1499938964844,293.1499938964844,280.95001220703125,31243.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319751381874084,1.0,0.0,0.0,3.517904996871948,3.5179269313812256,8.257746344497718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.482421875,0.0,1356.8114013671875,1895.4371337890625,0.0,1871.64794921875,0.8720776438713074,1.0,0.0,3.0,1.0,0.0
17914200,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.4139255583286285,0.3699449598789215,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8236305713653564,0.229024052619934,0.2176058143377304,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8532640337944031,0.256313145160675,0.1797945499420166,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7975709438323975,0.2074386328458786,0.1972940266132354,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6943660378456116,0.1355922818183899,0.6149718761444092,285.0405578613281,284.95001220703125,299.0041809082031,294.1697692871094,300.0747375488281,297.33355712890625,285.0366516113281,1.0,0.3624697029590606,0.8544968962669373,0.8544968962669373,1.0,1.0,-1.8946789503097528,0.839215874671936,1.0554630756378174,0.407175213098526,0.9348710179328918,0.9348710179328918,0.0,64.24284362792969,43.0,37858.20703125,0.0,593.6639404296875,1.0,281.2405090332031,283.8169860839844,297.14141845703125,299.6075134277344,293.1499938964844,293.1499938964844,280.95001220703125,31243.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319751381874084,1.0,0.0,0.0,3.517904996871948,3.5179269313812256,8.257746344497718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.482421875,0.0,1356.8114013671875,1895.4371337890625,0.0,1871.64794921875,0.8720776438713074,1.0,0.0,3.0,1.0,0.0
