time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914260,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.421823650598526,0.3456850349903106,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8437216877937317,0.2310739308595657,0.2194847911596298,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8745551705360413,0.2578088939189911,0.1808403134346008,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8182359337806702,0.2092930972576141,0.1989772766828537,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7131237387657166,0.136793777346611,0.6196629405021667,284.8708190917969,284.95001220703125,299.0466003417969,294.1557922363281,300.1077880859375,297.3598022460937,284.8775939941406,1.0,0.3548073470592499,0.8543450236320496,0.8543450236320496,1.0,1.0,-1.878026247024536,0.8312432765960693,1.0467829704284668,0.4028054773807525,0.7994588017463684,0.7994588017463684,0.0,58.64862060546875,31.0,37940.2421875,0.0,563.4450073242188,1.0,280.959228515625,283.66168212890625,297.1937866210937,299.7467346191406,293.1499938964844,293.1499938964844,281.25,41307.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448446154594421,1.0,0.0,0.0,3.347941875457764,3.34796404838562,7.479096666429541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.12646484375,0.0,1258.7874755859375,1895.4371337890625,0.0,1981.0184326171875,0.8426175713539124,1.0,0.0,3.0,1.0,0.0
17914320,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.421823650598526,0.3456850349903106,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8437216877937317,0.2310739308595657,0.2194847911596298,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8745551705360413,0.2578088939189911,0.1808403134346008,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8182359337806702,0.2092930972576141,0.1989772766828537,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7131237387657166,0.136793777346611,0.6196629405021667,284.8708190917969,284.95001220703125,299.0466003417969,294.1557922363281,300.1077880859375,297.3598022460937,284.8775939941406,1.0,0.3548073470592499,0.8543450236320496,0.8543450236320496,1.0,1.0,-1.878026247024536,0.8312432765960693,1.0467829704284668,0.4028054773807525,0.7994588017463684,0.7994588017463684,0.0,58.64862060546875,31.0,37940.2421875,0.0,563.4450073242188,1.0,280.959228515625,283.66168212890625,297.1937866210937,299.7467346191406,293.1499938964844,293.1499938964844,281.25,41307.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448446154594421,1.0,0.0,0.0,3.347941875457764,3.34796404838562,7.479096666429541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.12646484375,0.0,1258.7874755859375,1895.4371337890625,0.0,1981.0184326171875,0.8426175713539124,1.0,0.0,3.0,1.0,0.0
17914380,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4362646341323852,0.3134749829769134,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8738550543785095,0.2336874604225158,0.2215035557746887,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9063563346862792,0.2599657773971557,0.1819864958524704,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8460678458213806,0.2116547375917434,0.2007775157690048,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7375047206878662,0.1385757625102996,0.625544011592865,285.003662109375,284.95001220703125,299.0867004394531,294.14031982421875,300.1597900390625,297.42242431640625,284.99859619140625,1.0,0.344624400138855,0.8541930913925171,0.8541930913925171,1.0,1.0,-1.852374792098999,0.8189904093742371,1.0333844423294067,0.396058976650238,0.90357905626297,0.90357905626297,0.0,51.755496978759766,34.0,37143.8125,0.0,523.9354858398438,1.0,281.24041748046875,283.7852783203125,297.0998840332031,299.5387268066406,293.1499938964844,293.1499938964844,280.95001220703125,32617.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321402430534363,1.0,0.0,0.0,3.49353289604187,3.4935548305511475,8.143722425302258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.76904296875,0.0,1341.738525390625,1895.4371337890625,0.0,1873.036376953125,0.8674789071083069,1.0,0.0,3.0,1.0,0.0
17914440,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4362646341323852,0.3134749829769134,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8738550543785095,0.2336874604225158,0.2215035557746887,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9063563346862792,0.2599657773971557,0.1819864958524704,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8460678458213806,0.2116547375917434,0.2007775157690048,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7375047206878662,0.1385757625102996,0.625544011592865,285.003662109375,284.95001220703125,299.0867004394531,294.14031982421875,300.1597900390625,297.42242431640625,284.99859619140625,1.0,0.344624400138855,0.8541930913925171,0.8541930913925171,1.0,1.0,-1.852374792098999,0.8189904093742371,1.0333844423294067,0.396058976650238,0.90357905626297,0.90357905626297,0.0,51.755496978759766,34.0,37143.8125,0.0,523.9354858398438,1.0,281.24041748046875,283.7852783203125,297.0998840332031,299.5387268066406,293.1499938964844,293.1499938964844,280.95001220703125,32617.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321402430534363,1.0,0.0,0.0,3.49353289604187,3.4935548305511475,8.143722425302258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.76904296875,0.0,1341.738525390625,1895.4371337890625,0.0,1873.036376953125,0.8674789071083069,1.0,0.0,3.0,1.0,0.0
17914500,297.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9990000128746032,0.4445945620536804,0.2995733022689819,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.889043390750885,0.2349292188882827,0.2226662784814834,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9233220219612122,0.2609111070632934,0.1826691925525665,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.860051691532135,0.2127781808376312,0.2018206268548965,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7496225237846375,0.1395635306835174,0.6295649409294128,284.85723876953125,284.95001220703125,299.10595703125,294.1320495605469,300.18927001953125,297.4604797363281,284.8429260253906,1.0,0.3411304354667663,0.8541171550750732,0.8541171550750732,1.0,1.0,-1.8439700603485107,0.8150051236152649,1.028964877128601,0.3937434554100036,0.8027155995368958,0.8027155995368958,0.0,49.0312614440918,34.0,37608.34765625,0.0,509.7526550292969,1.0,281.0014343261719,283.6209716796875,297.162353515625,299.72674560546875,293.1499938964844,293.1499938964844,280.95001220703125,38302.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388564944267273,1.0,0.0,0.0,3.444648265838623,3.4446706771850586,7.91740887962078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.35888671875,0.0,1332.7369384765625,1895.4371337890625,0.0,1929.8458251953125,0.8580922484397888,1.0,0.0,3.0,1.0,0.0
17914560,297.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.4527602791786194,0.2884618043899536,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9020747542381288,0.2360857129096985,0.2236870676279068,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9380211234092712,0.2617299854755401,0.1831943094730377,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8722708821296692,0.2138204723596573,0.2027355134487152,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.760425865650177,0.1405459493398666,0.6335277557373047,284.8765869140625,284.95001220703125,299.1247253417969,294.1235046386719,300.21795654296875,297.497314453125,284.8861694335937,1.0,0.3384218215942383,0.8544970750808716,0.8544970750808716,1.0,1.0,-1.8383381366729736,0.8123652935028076,1.025972843170166,0.3922544419765472,0.7828856110572815,0.7828856110572815,0.0,46.96347427368164,37.0,37113.0859375,0.0,499.5582885742188,1.0,280.95977783203125,283.68170166015625,297.1416015625,299.6396484375,293.1499938964844,293.1499938964844,281.25,42280.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405140399932861,1.0,0.0,0.0,3.2499053478240967,3.249926805496216,7.047494250400632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.2578125,0.0,1173.7735595703125,1895.4371337890625,0.0,1943.9625244140625,0.8229750394821167,1.0,0.0,3.0,1.0,0.0
17914620,297.75372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9990000128746032,0.4634850919246673,0.2764350175857544,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9185386300086976,0.2379373610019683,0.2251765727996826,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9546905755996704,0.2632449269294739,0.1840322017669677,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8869665861129761,0.2154885083436966,0.204070046544075,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7736926674842834,0.1420778483152389,0.639382541179657,285.0306091308594,284.95001220703125,299.1475524902344,294.11236572265625,300.25469970703125,297.545166015625,285.0334167480469,1.0,0.3360442221164703,0.854973316192627,0.854973316192627,1.0,1.0,-1.835318684577942,0.8109891414642334,1.0243295431137085,0.3914355337619781,0.8887777924537659,0.8887777924537659,0.0,44.87825775146485,37.0,36698.94140625,0.0,491.0665893554688,1.0,281.2122802734375,283.8260498046875,297.0550537109375,299.4308166503906,293.1499938964844,293.1499938964844,281.25,32893.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296182513237,1.0,0.0,0.0,3.354233741760254,3.354254484176636,7.507234158765641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.3603515625,0.0,1206.9742431640625,1895.4371337890625,0.0,1851.8701171875,0.839028537273407,1.0,0.0,3.0,1.0,0.0
17914680,297.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.4698839783668518,0.2699817419052124,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9287123680114746,0.2391376048326492,0.2262451946735382,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.96382737159729,0.2642466127872467,0.1846874952316284,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8956238031387329,0.2165706157684326,0.2050296813249588,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7816572189331055,0.1430855244398117,0.6435601115226746,285.0208740234375,284.95001220703125,299.16082763671875,294.10552978515625,300.2761535644531,297.57305908203125,285.0171203613281,1.0,0.3351311683654785,0.8552570343017578,0.8552570343017578,1.0,1.0,-1.8358060121536253,0.8112571239471436,1.024548888206482,0.3915520906448364,0.901772677898407,0.901772677898407,0.0,43.84330368041992,57.0,36802.91015625,0.0,488.1493225097656,1.0,281.2397155761719,283.8035583496094,297.06207275390625,299.4668884277344,293.1499938964844,293.1499938964844,281.54998779296875,31868.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727128803730011,1.0,0.0,0.0,3.434742450714112,3.434763669967652,7.871937555137265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.71826171875,0.0,1277.520751953125,1895.4371337890625,0.0,1831.069091796875,0.8539569973945618,1.0,0.0,3.0,1.0,0.0
17914740,297.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9990000128746032,0.4848649799823761,0.2736251652240753,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.9289820194244384,0.2426463812589645,0.2294692993164062,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9629644751548768,0.2672084271907806,0.1866894960403442,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.8958383798599243,0.2197361588478088,0.2079415321350097,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.7833760380744934,0.1460222452878952,0.6564522385597229,285.160888671875,284.95001220703125,299.1952209472656,294.08660888671875,300.3252258300781,297.63238525390625,285.1617736816406,1.0,0.3411219716072082,0.8560169339179993,0.8560169339179993,1.0,1.0,-1.8654063940048216,0.8255155682563782,1.0398908853530884,0.3991096913814544,1.0,1.0,0.0,45.10763168334961,77.0,36781.6640625,0.0,511.6550903320313,1.0,281.5413513183594,283.9395446777344,297.058837890625,299.4363098144531,293.1499938964844,293.1499938964844,281.25,30260.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182099223136902,1.0,0.0,0.0,3.665419101715088,3.6654422283172607,8.964798894339765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.77490234375,0.0,1507.26611328125,1895.4371337890625,0.0,1757.3182373046875,0.9043040871620178,1.0,0.0,3.0,1.0,0.0
17914800,297.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9990000128746032,0.4848649799823761,0.2736251652240753,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.9289820194244384,0.2426463812589645,0.2294692993164062,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9629644751548768,0.2672084271907806,0.1866894960403442,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.8958383798599243,0.2197361588478088,0.2079415321350097,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.7833760380744934,0.1460222452878952,0.6564522385597229,285.160888671875,284.95001220703125,299.1952209472656,294.08660888671875,300.3252258300781,297.63238525390625,285.1617736816406,1.0,0.3411219716072082,0.8560169339179993,0.8560169339179993,1.0,1.0,-1.8654063940048216,0.8255155682563782,1.0398908853530884,0.3991096913814544,1.0,1.0,0.0,45.10763168334961,77.0,36781.6640625,0.0,511.6550903320313,1.0,281.5413513183594,283.9395446777344,297.058837890625,299.4363098144531,293.1499938964844,293.1499938964844,281.25,30260.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182099223136902,1.0,0.0,0.0,3.665419101715088,3.6654422283172607,8.964798894339765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.77490234375,0.0,1507.26611328125,1895.4371337890625,0.0,1757.3182373046875,0.9043040871620178,1.0,0.0,3.0,1.0,0.0
17914860,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9990000128746032,0.4930715560913086,0.2982634007930755,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9039894938468932,0.2456960082054138,0.2327123284339904,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.936450183391571,0.2694801986217499,0.1885966956615448,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8740282654762268,0.2224751263856887,0.2108787298202514,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7658699154853821,0.1485094428062439,0.6693090796470642,284.9673767089844,284.95001220703125,299.2281494140625,294.0668640136719,300.347412109375,297.6435546875,284.9672241210937,1.0,0.3541809618473053,0.8560819625854492,0.8560819625854492,1.0,1.0,-1.9201289415359497,0.8517100214958191,1.0684188604354858,0.4133343696594238,0.9797934889793396,0.9797934889793396,0.0,50.58280563354492,97.0,38713.49609375,0.0,567.17333984375,1.0,281.2571105957031,283.7040100097656,297.1495056152344,299.71514892578125,293.1499938964844,293.1499938964844,280.95001220703125,33096.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398532032966614,1.0,0.0,0.0,3.7840170860290527,3.7840418815612793,9.554312327964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.33984375,0.0,1664.9244384765625,1895.4371337890625,0.0,1938.330078125,0.9330679774284364,1.0,0.0,3.0,1.0,0.0
17914920,297.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9990000128746032,0.4930715560913086,0.2982634007930755,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9039894938468932,0.2456960082054138,0.2327123284339904,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.936450183391571,0.2694801986217499,0.1885966956615448,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8740282654762268,0.2224751263856887,0.2108787298202514,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7658699154853821,0.1485094428062439,0.6693090796470642,284.9673767089844,284.95001220703125,299.2281494140625,294.0668640136719,300.347412109375,297.6435546875,284.9672241210937,1.0,0.3541809618473053,0.8560819625854492,0.8560819625854492,1.0,1.0,-1.9201289415359497,0.8517100214958191,1.0684188604354858,0.4133343696594238,0.9797934889793396,0.9797934889793396,0.0,50.58280563354492,97.0,38713.49609375,0.0,567.17333984375,1.0,281.2571105957031,283.7040100097656,297.1495056152344,299.71514892578125,293.1499938964844,293.1499938964844,280.95001220703125,33096.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398532032966614,1.0,0.0,0.0,3.7840170860290527,3.7840418815612793,9.554312327964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.33984375,0.0,1664.9244384765625,1895.4371337890625,0.0,1938.330078125,0.9330679774284364,1.0,0.0,3.0,1.0,0.0
17914980,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4941951632499695,0.3390757739543915,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8687710762023926,0.2482439130544662,0.235473170876503,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8953157663345337,0.2710960507392883,0.1899991184473037,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413287997245789,0.2247285991907119,0.2133662700653076,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7383761405944824,0.1502377390861511,0.679208517074585,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,300.3402709960937,297.6019897460937,284.8758239746094,1.0,0.3723833262920379,0.8561469316482544,0.8561469316482544,1.0,1.0,-1.989003300666809,0.884750485420227,1.104252815246582,0.4312933385372162,0.8651788830757141,0.8651788830757141,0.0,59.99185943603516,115.0,40268.38671875,0.0,649.8290405273438,1.0,280.9567565917969,283.5852355957031,297.1313781738281,299.8119506835937,293.1499938964844,293.1499938964844,281.25,39828.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608054876327515,1.0,0.0,0.0,3.6510069370269775,3.651031732559204,8.894439815776423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.0576171875,0.0,1562.9415283203125,1895.4371337890625,0.0,2119.641357421875,0.9084954857826232,1.0,0.0,3.0,1.0,0.0
17915040,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.4941951632499695,0.3390757739543915,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8687710762023926,0.2482439130544662,0.235473170876503,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8953157663345337,0.2710960507392883,0.1899991184473037,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8413287997245789,0.2247285991907119,0.2133662700653076,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7383761405944824,0.1502377390861511,0.679208517074585,284.8658142089844,284.95001220703125,299.25982666015625,294.0465393066406,300.3402709960937,297.6019897460937,284.8758239746094,1.0,0.3723833262920379,0.8561469316482544,0.8561469316482544,1.0,1.0,-1.989003300666809,0.884750485420227,1.104252815246582,0.4312933385372162,0.8651788830757141,0.8651788830757141,0.0,59.99185943603516,115.0,40268.38671875,0.0,649.8290405273438,1.0,280.9567565917969,283.5852355957031,297.1313781738281,299.8119506835937,293.1499938964844,293.1499938964844,281.25,39828.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608054876327515,1.0,0.0,0.0,3.6510069370269775,3.651031732559204,8.894439815776423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.0576171875,0.0,1562.9415283203125,1895.4371337890625,0.0,2119.641357421875,0.9084954857826232,1.0,0.0,3.0,1.0,0.0
17915100,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9990000128746032,0.49337038397789,0.3622234463691711,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8518644571304321,0.2498407959938049,0.2369829565286636,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.876609742641449,0.2723072469234466,0.1908104419708252,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8257872462272644,0.2261366695165634,0.2147188782691955,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.7249840497970581,0.1511452943086624,0.6838327646255493,285.0494384765625,284.95001220703125,299.2752380371094,294.03619384765625,300.33026123046875,297.5694885253906,285.0657958984375,1.0,0.3826002180576324,0.8561794757843018,0.8561794757843018,1.0,1.0,-2.0267646312713623,0.9029017090797424,1.123862862586975,0.4411461353302002,0.9876593947410583,0.9876593947410583,0.0,65.7652587890625,115.0,40150.42578125,0.0,699.5674438476562,1.0,281.202392578125,283.7719421386719,297.0362548828125,299.5992431640625,293.1499938964844,293.1499938964844,281.25,33623.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562613487243652,1.0,0.0,0.0,3.713901996612549,3.713926315307617,9.203524768963688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.908203125,0.0,1587.3385009765625,1895.4371337890625,0.0,2079.861572265625,0.9204285740852356,1.0,0.0,3.0,1.0,0.0
17915160,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.9990000128746032,0.4920315742492676,0.3857606053352356,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.8370566964149475,0.2517027258872986,0.2388460338115692,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8600430488586426,0.2738425433635711,0.1919440031051635,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.81151282787323,0.2277847677469253,0.2163903266191482,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.712340235710144,0.1521752923727035,0.6892251372337341,285.1073608398437,284.95001220703125,299.2904052734375,294.0257568359375,300.3192443847656,297.5352783203125,285.1116943359375,1.0,0.3934263586997986,0.8552941083908081,0.8552941083908081,1.0,1.0,-2.067110061645508,0.9222389459609984,1.1448711156845093,0.4515841603279114,1.0,1.0,0.0,72.0344467163086,133.0,40775.9296875,0.0,754.9796752929688,1.0,281.24285888671875,283.8004455566406,297.03033447265625,299.6611328125,293.1499938964844,293.1499938964844,280.95001220703125,32619.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564849257469177,1.0,0.0,0.0,3.8051798343658447,3.8052048683166495,9.661480362410655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.0380859375,0.0,1686.392333984375,1895.4371337890625,0.0,2081.81298828125,0.9376341700553894,1.0,0.0,3.0,1.0,0.0
17915220,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9990000128746032,0.4854797720909118,0.435540497303009,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.809554934501648,0.2549245357513428,0.2425309717655182,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8303720355033875,0.2762317955493927,0.194127932190895,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7826611995697021,0.2306188642978668,0.2196990102529525,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.6860572695732117,0.1538093537092209,0.6995169520378113,284.9642639160156,284.95001220703125,299.3201599121094,294.00469970703125,300.2893981933594,297.45294189453125,284.9669189453125,1.0,0.4162665903568268,0.853523313999176,0.853523313999176,1.0,1.0,-2.1499717235565186,0.96199768781662,1.1879740953445437,0.4730649888515472,0.9852103590965272,0.9852103590965272,0.0,86.39432525634766,121.0,43004.58203125,0.0,880.6862182617188,1.0,280.9551086425781,283.6110534667969,297.0877685546875,299.911865234375,293.1499938964844,293.1499938964844,280.6499938964844,34464.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772772908210754,1.0,0.0,0.0,3.8685996532440186,3.8686254024505615,9.986213171941929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.48388671875,0.0,1778.0660400390625,1895.4371337890625,0.0,2265.7294921875,0.9532583951950072,1.0,0.0,3.0,1.0,0.0
17915280,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9990000128746032,0.4854797720909118,0.435540497303009,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.809554934501648,0.2549245357513428,0.2425309717655182,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.8303720355033875,0.2762317955493927,0.194127932190895,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7826611995697021,0.2306188642978668,0.2196990102529525,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.6860572695732117,0.1538093537092209,0.6995169520378113,284.9642639160156,284.95001220703125,299.3201599121094,294.00469970703125,300.2893981933594,297.45294189453125,284.9669189453125,1.0,0.4162665903568268,0.853523313999176,0.853523313999176,1.0,1.0,-2.1499717235565186,0.96199768781662,1.1879740953445437,0.4730649888515472,0.9852103590965272,0.9852103590965272,0.0,86.39432525634766,121.0,43004.58203125,0.0,880.6862182617188,1.0,280.9551086425781,283.6110534667969,297.0877685546875,299.911865234375,293.1499938964844,293.1499938964844,280.6499938964844,34464.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772772908210754,1.0,0.0,0.0,3.8685996532440186,3.8686254024505615,9.986213171941929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.48388671875,0.0,1778.0660400390625,1895.4371337890625,0.0,2265.7294921875,0.9532583951950072,1.0,0.0,3.0,1.0,0.0
17915340,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9741377234458924,0.4815045595169067,0.4340190589427948,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7876898646354675,0.2574858367443084,0.2455041706562042,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8084486722946167,0.2778103351593017,0.1956539154052734,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7617397904396057,0.2328151315450668,0.2223291248083114,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.6664721369743347,0.1548659056425094,0.70680832862854,284.84454345703125,284.95001220703125,299.3492431640625,293.9835510253906,300.2716064453125,297.39599609375,284.8511657714844,1.0,0.4269244372844696,0.8517525792121887,0.8517525792121887,1.0,1.0,-2.166025161743164,0.969481885433197,1.1965432167053225,0.4773936867713928,0.8513551950454712,0.8513551950454712,0.0,98.25823211669922,109.0,43627.359375,0.0,939.3367919921876,1.0,280.65692138671875,283.48272705078125,297.052001953125,299.95880126953125,293.1499938964844,293.1499938964844,280.95001220703125,41628.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951062321662903,1.0,0.0,0.0,3.6808440685272217,3.6808693408966064,9.040409736371656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.56689453125,0.0,1610.228271484375,1895.4371337890625,0.0,2426.769287109375,0.9161342978477478,1.0,0.0,3.0,1.0,0.0
17915400,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9741377234458924,0.4815045595169067,0.4340190589427948,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7876898646354675,0.2574858367443084,0.2455041706562042,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8084486722946167,0.2778103351593017,0.1956539154052734,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.7617397904396057,0.2328151315450668,0.2223291248083114,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.6664721369743347,0.1548659056425094,0.70680832862854,284.84454345703125,284.95001220703125,299.3492431640625,293.9835510253906,300.2716064453125,297.39599609375,284.8511657714844,1.0,0.4269244372844696,0.8517525792121887,0.8517525792121887,1.0,1.0,-2.166025161743164,0.969481885433197,1.1965432167053225,0.4773936867713928,0.8513551950454712,0.8513551950454712,0.0,98.25823211669922,109.0,43627.359375,0.0,939.3367919921876,1.0,280.65692138671875,283.48272705078125,297.052001953125,299.95880126953125,293.1499938964844,293.1499938964844,280.95001220703125,41628.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951062321662903,1.0,0.0,0.0,3.6808440685272217,3.6808693408966064,9.040409736371656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.56689453125,0.0,1610.228271484375,1895.4371337890625,0.0,2426.769287109375,0.9161342978477478,1.0,0.0,3.0,1.0,0.0
17915460,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9720372557640076,0.4852029681205749,0.4361144602298736,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.787882924079895,0.2609573006629944,0.2485524713993072,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8075863122940063,0.2804843783378601,0.1973107904195785,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7617872357368469,0.2358265072107315,0.2249712496995926,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6661542057991028,0.1566874533891677,0.7140933275222778,285.0355224609375,284.95001220703125,299.3778991699219,293.96246337890625,300.2853698730469,297.3965148925781,285.034912109375,1.0,0.4307682812213897,0.8497097492218018,0.8497097492218018,1.0,1.0,-2.185904026031494,0.9789043068885804,1.2069997787475586,0.4822070002555847,0.9961915016174316,0.9961915016174316,0.0,100.39893341064452,97.0,43239.09375,0.0,966.7821655273438,1.0,280.9430847167969,283.66510009765625,296.9398803710937,299.7370910644531,293.1499938964844,293.1499938964844,280.6499938964844,32985.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853662371635437,1.0,0.0,0.0,3.797762393951416,3.7977871894836426,9.623850019124802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.3212890625,0.0,1680.3896484375,1895.4371337890625,0.0,2338.45166015625,0.9365358352661132,1.0,0.0,3.0,1.0,0.0
17915520,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9720372557640076,0.4852029681205749,0.4361144602298736,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.787882924079895,0.2609573006629944,0.2485524713993072,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8075863122940063,0.2804843783378601,0.1973107904195785,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7617872357368469,0.2358265072107315,0.2249712496995926,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6661542057991028,0.1566874533891677,0.7140933275222778,285.0355224609375,284.95001220703125,299.3778991699219,293.96246337890625,300.2853698730469,297.3965148925781,285.034912109375,1.0,0.4307682812213897,0.8497097492218018,0.8497097492218018,1.0,1.0,-2.185904026031494,0.9789043068885804,1.2069997787475586,0.4822070002555847,0.9961915016174316,0.9961915016174316,0.0,100.39893341064452,97.0,43239.09375,0.0,966.7821655273438,1.0,280.9430847167969,283.66510009765625,296.9398803710937,299.7370910644531,293.1499938964844,293.1499938964844,280.6499938964844,32985.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853662371635437,1.0,0.0,0.0,3.797762393951416,3.7977871894836426,9.623850019124802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.3212890625,0.0,1680.3896484375,1895.4371337890625,0.0,2338.45166015625,0.9365358352661132,1.0,0.0,3.0,1.0,0.0
17915580,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9831131100654602,0.4886737167835235,0.4393502175807953,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7993361353874207,0.2642118036746979,0.2516031265258789,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8176138401031494,0.2827768921852112,0.1989368647336959,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7724149227142334,0.2386415600776672,0.2275984734296798,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6758516430854797,0.1586157530546188,0.7222118973731995,284.8847045898437,284.95001220703125,299.40631103515625,293.941650390625,300.2989196777344,297.3970947265625,284.88946533203125,1.0,0.4306302070617676,0.84766685962677,0.84766685962677,1.0,1.0,-2.2083184719085693,0.9895251989364624,1.2187933921813965,0.4877656400203705,0.8802396655082703,0.8802396655082703,0.0,97.01859283447266,85.0,44220.234375,0.0,976.356201171875,1.0,280.6561279296875,283.50079345703125,296.9828796386719,299.9013061523437,293.1499938964844,293.1499938964844,280.95001220703125,39016.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979757785797119,1.0,0.0,0.0,3.709900140762329,3.709925413131714,9.183701195070172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.9248046875,0.0,1623.7802734375,1895.4371337890625,0.0,2452.932373046875,0.9206345081329346,1.0,0.0,3.0,1.0,0.0
17915640,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9831131100654602,0.4886737167835235,0.4393502175807953,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7993361353874207,0.2642118036746979,0.2516031265258789,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8176138401031494,0.2827768921852112,0.1989368647336959,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7724149227142334,0.2386415600776672,0.2275984734296798,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6758516430854797,0.1586157530546188,0.7222118973731995,284.8847045898437,284.95001220703125,299.40631103515625,293.941650390625,300.2989196777344,297.3970947265625,284.88946533203125,1.0,0.4306302070617676,0.84766685962677,0.84766685962677,1.0,1.0,-2.2083184719085693,0.9895251989364624,1.2187933921813965,0.4877656400203705,0.8802396655082703,0.8802396655082703,0.0,97.01859283447266,85.0,44220.234375,0.0,976.356201171875,1.0,280.6561279296875,283.50079345703125,296.9828796386719,299.9013061523437,293.1499938964844,293.1499938964844,280.95001220703125,39016.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979757785797119,1.0,0.0,0.0,3.709900140762329,3.709925413131714,9.183701195070172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.9248046875,0.0,1623.7802734375,1895.4371337890625,0.0,2452.932373046875,0.9206345081329346,1.0,0.0,3.0,1.0,0.0
17915700,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9911750555038452,0.4910669922828674,0.440949410200119,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8080359101295471,0.2660571932792663,0.2530469298362732,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8252335786819458,0.2841685712337494,0.1996636539697647,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7806899547576904,0.2402407974004745,0.228827878832817,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6834322810173035,0.1597492843866348,0.7261272668838501,285.040283203125,284.95001220703125,299.4205017089844,293.9313659667969,300.3080139160156,297.4014587402344,285.05126953125,1.0,0.4295081794261932,0.8466454148292542,0.8466454148292542,1.0,1.0,-2.219022512435913,0.9946053624153136,1.2244170904159546,0.490355908870697,0.9857218861579896,0.9857218861579896,0.0,94.01502990722656,85.0,43620.33203125,0.0,975.7213745117188,1.0,280.90350341796875,283.66949462890625,296.9039611816406,299.6835021972656,293.1499938964844,293.1499938964844,280.95001220703125,34118.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915908098220825,1.0,0.0,0.0,3.753477096557617,3.7535016536712646,9.400713452123456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.30859375,0.0,1636.8907470703125,1895.4371337890625,0.0,2394.803955078125,0.9293416738510132,1.0,0.0,3.0,1.0,0.0
17915760,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.4939345419406891,0.4415483772754669,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.8186852931976318,0.2681446671485901,0.254771888256073,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8352107405662537,0.2858335971832275,0.2006384134292602,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7915138006210327,0.2420612424612045,0.2303090542554855,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.6933469772338867,0.1610797941684723,0.7309812307357788,285.0677490234375,284.95001220703125,299.4347229003906,293.9212341308594,300.3191223144531,297.40948486328125,285.06805419921875,1.0,0.4279395043849945,0.8460111021995544,0.8460111021995544,1.0,1.0,-2.230659246444702,1.0001391172409058,1.2305201292037964,0.4933779537677765,1.0,1.0,0.0,90.31028747558594,73.0,43862.58203125,0.0,973.3053588867188,1.0,280.9431457519531,283.67803955078125,296.9022521972656,299.7322692871094,293.1499938964844,293.1499938964844,280.6499938964844,33101.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897177934646606,1.0,0.0,0.0,3.8329381942749023,3.832963466644287,9.802953400139811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.09765625,0.0,1723.6085205078125,1895.4371337890625,0.0,2377.813232421875,0.9442617297172546,1.0,0.0,3.0,1.0,0.0
17915820,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.5017789006233215,0.4193621277809143,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8354543447494507,0.2716608345508575,0.2580654323101043,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8515003323554993,0.2882802486419678,0.2023777067661285,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8091199994087219,0.2450926601886749,0.2331334352493286,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7096162438392639,0.1634109169244766,0.7408548593521118,284.8775939941406,284.95001220703125,299.4633178710937,293.9013977050781,300.3446960449219,297.4330139160156,284.8798828125,1.0,0.4223200678825378,0.8447424173355103,0.8447424173355103,1.0,1.0,-2.225272417068481,0.9973887801170348,1.2278835773468018,0.4918537437915802,0.8951505422592163,0.8951505422592163,0.0,84.41764831542969,61.0,44603.1875,0.0,945.5945434570312,1.0,280.65576171875,283.4757080078125,296.94561767578125,299.8959045410156,293.1499938964844,293.1499938964844,280.3500061035156,38460.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031197786331177,1.0,0.0,0.0,3.7769410610198975,3.776966571807861,9.518612955616844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.33984375,0.0,1698.08544921875,1895.4371337890625,0.0,2499.982666015625,0.9348565340042114,1.0,0.0,3.0,1.0,0.0
17915880,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9990000128746032,0.5017789006233215,0.4193621277809143,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8354543447494507,0.2716608345508575,0.2580654323101043,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8515003323554993,0.2882802486419678,0.2023777067661285,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8091199994087219,0.2450926601886749,0.2331334352493286,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7096162438392639,0.1634109169244766,0.7408548593521118,284.8775939941406,284.95001220703125,299.4633178710937,293.9013977050781,300.3446960449219,297.4330139160156,284.8798828125,1.0,0.4223200678825378,0.8447424173355103,0.8447424173355103,1.0,1.0,-2.225272417068481,0.9973887801170348,1.2278835773468018,0.4918537437915802,0.8951505422592163,0.8951505422592163,0.0,84.41764831542969,61.0,44603.1875,0.0,945.5945434570312,1.0,280.65576171875,283.4757080078125,296.94561767578125,299.8959045410156,293.1499938964844,293.1499938964844,280.3500061035156,38460.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031197786331177,1.0,0.0,0.0,3.7769410610198975,3.776966571807861,9.518612955616844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.33984375,0.0,1698.08544921875,1895.4371337890625,0.0,2499.982666015625,0.9348565340042114,1.0,0.0,3.0,1.0,0.0
17915940,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.5141938328742981,0.3913305103778839,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8570867776870728,0.2749845385551452,0.2608793973922729,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8729803562164307,0.29041188955307,0.203629195690155,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8296594619750977,0.2479198276996612,0.2354930937290191,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7282644510269165,0.1657204777002334,0.749656081199646,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,300.38348388671875,297.4806823730469,284.8649597167969,1.0,0.4143490493297577,0.8434737920761108,0.8434737920761108,1.0,1.0,-2.2098944187164307,0.9898406267166138,1.220053791999817,0.4876115024089813,0.7981328368186951,0.7981328368186951,0.0,77.238525390625,64.0,44327.24609375,0.0,903.458251953125,1.0,280.3585510253906,283.4620666503906,296.8990783691406,299.8482360839844,293.1499938964844,293.1499938964844,280.6499938964844,43980.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099726438522339,1.0,0.0,0.0,3.4087696075439453,3.408792734146118,7.753335466986755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.6962890625,0.0,1336.750244140625,1895.4371337890625,0.0,2562.94140625,0.8599105477333069,1.0,0.0,3.0,1.0,0.0
17916000,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.5141938328742981,0.3913305103778839,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8570867776870728,0.2749845385551452,0.2608793973922729,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8729803562164307,0.29041188955307,0.203629195690155,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8296594619750977,0.2479198276996612,0.2354930937290191,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7282644510269165,0.1657204777002334,0.749656081199646,284.8590393066406,284.95001220703125,299.4923095703125,293.88232421875,300.38348388671875,297.4806823730469,284.8649597167969,1.0,0.4143490493297577,0.8434737920761108,0.8434737920761108,1.0,1.0,-2.2098944187164307,0.9898406267166138,1.220053791999817,0.4876115024089813,0.7981328368186951,0.7981328368186951,0.0,77.238525390625,64.0,44327.24609375,0.0,903.458251953125,1.0,280.3585510253906,283.4620666503906,296.8990783691406,299.8482360839844,293.1499938964844,293.1499938964844,280.6499938964844,43980.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099726438522339,1.0,0.0,0.0,3.4087696075439453,3.408792734146118,7.753335466986755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.6962890625,0.0,1336.750244140625,1895.4371337890625,0.0,2562.94140625,0.8599105477333069,1.0,0.0,3.0,1.0,0.0
17916060,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.5242223143577576,0.377187043428421,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8699096441268921,0.2775590419769287,0.2629647850990295,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8855496048927307,0.2923519313335418,0.2047014385461807,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8412309288978577,0.2501341700553894,0.237260639667511,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7386745810508728,0.1675735414028167,0.7565316557884216,285.0109558105469,284.95001220703125,299.5101928710937,293.8711853027344,300.4155578613281,297.52447509765625,285.0127258300781,1.0,0.4115856885910034,0.8430612683296204,0.8430612683296204,1.0,1.0,-2.2070653438568115,0.9884777665138244,1.2185875177383425,0.4866148233413696,0.8948839902877808,0.8948839902877808,0.0,73.92705535888672,64.0,43733.6015625,0.0,888.2890625,1.0,280.6121520996094,283.61474609375,296.8090209960937,299.61102294921875,293.1499938964844,293.1499938964844,280.6499938964844,34545.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983452677726746,1.0,0.0,0.0,3.4783287048339844,3.478350877761841,8.072992727647943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.55908203125,0.0,1340.0615234375,1895.4371337890625,0.0,2456.305908203125,0.8678514957427979,1.0,0.0,3.0,1.0,0.0
