time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916120,297.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.5308486819267273,0.369242250919342,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.877959132194519,0.2793323099613189,0.2645446062088012,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8933563232421875,0.2937147915363312,0.2055871337652206,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8484868407249451,0.2516655325889587,0.2386148124933242,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7452861070632935,0.1689006835222244,0.7619494795799255,285.0054626464844,284.95001220703125,299.5219116210937,293.8641662597656,300.4366455078125,297.55322265625,285.00390625,1.0,0.4104523062705993,0.8427939414978027,0.8427939414978027,1.0,1.0,-2.2086143493652344,0.9892118573188782,1.219402551651001,0.4869213998317718,0.9067826271057128,0.9067826271057128,0.0,72.21066284179688,67.0,43839.4921875,0.0,883.316162109375,1.0,280.6408996582031,283.6034240722656,296.8149108886719,299.64404296875,293.1499938964844,293.1499938964844,280.3500061035156,33421.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951593995094299,1.0,0.0,0.0,3.5379672050476074,3.537989616394043,8.35220021144778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.68603515625,0.0,1393.3582763671875,1895.4371337890625,0.0,2427.25390625,0.8783021569252014,1.0,0.0,3.0,1.0,0.0
17916180,297.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.5402864217758179,0.359210729598999,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8889607787132263,0.2817920446395874,0.2669211626052856,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.903786838054657,0.2954430878162384,0.2068695873022079,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.85847407579422,0.2537752091884613,0.2406510263681411,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7545799612998962,0.1708278357982635,0.7705000638961792,284.8681335449219,284.95001220703125,299.5402526855469,293.8536682128906,300.4662170410156,297.591796875,284.8685607910156,1.0,0.4095491468906402,0.842381477355957,0.842381477355957,1.0,1.0,-2.2136733531951904,0.9916229844093324,1.2220503091812134,0.4881296455860138,0.8096672296524048,0.8096672296524048,0.0,70.18643951416016,67.0,44503.5234375,0.0,880.5252075195312,1.0,280.38433837890625,283.4563293457031,296.8836669921875,299.8467102050781,293.1499938964844,293.1499938964844,280.3500061035156,39700.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026201725006104,1.0,0.0,0.0,3.458992958068848,3.4590156078338623,7.983487080309715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.58056640625,0.0,1357.102783203125,1895.4371337890625,0.0,2495.4052734375,0.8632620573043823,1.0,0.0,3.0,1.0,0.0
17916240,297.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.5461119413375854,0.3543213307857513,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8947580456733704,0.2833367586135864,0.2683224678039551,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9093230962753296,0.2964865267276764,0.207558661699295,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8637750148773193,0.2550914287567138,0.2418422400951385,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7596415281295776,0.1720466464757919,0.7757331728935242,284.9083251953125,284.95001220703125,299.55230712890625,293.8470764160156,300.48394775390625,297.6139831542969,284.9139709472656,1.0,0.4094295799732208,0.8421141505241394,0.8421141505241394,1.0,1.0,-2.2180254459381104,0.9937029480934144,1.2243226766586304,0.4891967177391052,0.8196286559104919,0.8196286559104919,0.0,69.2752685546875,70.0,44436.76953125,0.0,881.2485961914062,1.0,280.3589782714844,283.5008544921875,296.8686828613281,299.7956848144531,293.1499938964844,293.1499938964844,280.6499938964844,39804.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803936779499054,1.0,0.0,0.0,3.37664532661438,3.3766674995422363,7.607890211147605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.71142578125,0.0,1276.1148681640625,1895.4371337890625,0.0,2507.47265625,0.848589301109314,1.0,0.0,3.0,1.0,0.0
17916300,297.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9990000128746032,0.5537423491477966,0.3490097224712372,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9016070365905762,0.285560131072998,0.270230621099472,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9161138534545898,0.2981163561344147,0.2085370123386383,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8700844645500183,0.256994754076004,0.2434659898281097,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7657356858253479,0.1737618148326873,0.7827730178833008,285.0387268066406,284.95001220703125,299.5679016113281,293.8389892578125,300.506591796875,297.6420593261719,285.0466003417969,1.0,0.4097558856010437,0.8417742252349854,0.8417742252349854,1.0,1.0,-2.225514888763428,0.9972933530807496,1.2282215356826782,0.4910570085048675,0.9128875732421876,0.9128875732421876,0.0,68.3804702758789,70.0,44047.26953125,0.0,885.0473022460938,1.0,280.5957336425781,283.6356506347656,296.80230712890625,299.6014709472656,293.1499938964844,293.1499938964844,280.6499938964844,33410.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971627116203308,1.0,0.0,0.0,3.4529671669006348,3.452988862991333,7.955696901262854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.25732421875,0.0,1306.4783935546875,1895.4371337890625,0.0,2445.513427734375,0.8618088364601135,1.0,0.0,3.0,1.0,0.0
17916360,297.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.5613657832145691,0.3443034291267395,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9084810614585876,0.2879291474819183,0.2723830938339233,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.922943651676178,0.2999048233032226,0.2097228318452835,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8763042092323303,0.2590292394161224,0.2453086078166961,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7718026041984558,0.1755904555320739,0.7906107902526855,285.0404052734375,284.95001220703125,299.5837707519531,293.83123779296875,300.528564453125,297.66864013671875,285.0379333496094,1.0,0.4105891585350036,0.841322660446167,0.841322660446167,1.0,1.0,-2.2354958057403564,1.002071499824524,1.2334243059158323,0.4935694634914398,0.9460216760635376,0.9460216760635376,0.0,67.69921875,88.0,44425.12890625,0.0,892.086669921875,1.0,280.6412658691406,283.6181030273437,296.8082580566406,299.66412353515625,293.1499938964844,293.1499938964844,280.3500061035156,31486.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952017188072205,1.0,0.0,0.0,3.570374727249145,3.57039737701416,8.505912774126045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.58544921875,0.0,1413.3414306640625,1895.4371337890625,0.0,2427.638916015625,0.8840554356575012,1.0,0.0,3.0,1.0,0.0
17916420,297.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.5730880498886108,0.3533923029899597,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.904897928237915,0.2920666933059692,0.2765155434608459,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.917308747768402,0.3026977777481079,0.2118756771087646,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728346824645996,0.2625437676906585,0.2488463371992111,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7700748443603516,0.1788336783647537,0.8060966730117798,284.91680908203125,284.95001220703125,299.6164245605469,293.8168029785156,300.5606994628906,297.6985778808594,284.92242431640625,1.0,0.4192058145999908,0.8404195308685303,0.8404195308685303,1.0,1.0,-2.276789903640747,1.0219634771347046,1.254826307296753,0.5040357112884521,0.8564357161521912,0.8564357161521912,0.0,70.77445983886719,106.0,45752.71875,0.0,944.6412963867188,1.0,280.35797119140625,283.4765930175781,296.86529541015625,299.8632202148437,293.1499938964844,293.1499938964844,280.6499938964844,37799.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093597292900085,1.0,0.0,0.0,3.5024094581604004,3.502432346343994,8.185159003915032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.12451171875,0.0,1388.000244140625,1895.4371337890625,0.0,2557.29833984375,0.8742023706436157,1.0,0.0,3.0,1.0,0.0
17916480,297.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9990000128746032,0.5730880498886108,0.3533923029899597,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.904897928237915,0.2920666933059692,0.2765155434608459,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.917308747768402,0.3026977777481079,0.2118756771087646,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8728346824645996,0.2625437676906585,0.2488463371992111,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7700748443603516,0.1788336783647537,0.8060966730117798,284.91680908203125,284.95001220703125,299.6164245605469,293.8168029785156,300.5606994628906,297.6985778808594,284.92242431640625,1.0,0.4192058145999908,0.8404195308685303,0.8404195308685303,1.0,1.0,-2.276789903640747,1.0219634771347046,1.254826307296753,0.5040357112884521,0.8564357161521912,0.8564357161521912,0.0,70.77445983886719,106.0,45752.71875,0.0,944.6412963867188,1.0,280.35797119140625,283.4765930175781,296.86529541015625,299.8632202148437,293.1499938964844,293.1499938964844,280.6499938964844,37799.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093597292900085,1.0,0.0,0.0,3.5024094581604004,3.502432346343994,8.185159003915032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.12451171875,0.0,1388.000244140625,1895.4371337890625,0.0,2557.29833984375,0.8742023706436157,1.0,0.0,3.0,1.0,0.0
17916540,297.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.5809410810470581,0.377224713563919,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8896922469139099,0.2968263328075409,0.2809802889823913,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8995243310928345,0.3062156736850738,0.2142800688743591,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8584242463111877,0.2666005790233612,0.2526747286319732,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7584675550460815,0.182271808385849,0.8219939470291138,285.087158203125,284.95001220703125,299.6505432128906,293.803955078125,300.5756225585937,297.6950378417969,285.0872497558594,1.0,0.4331128895282745,0.8395164012908936,0.8395164012908936,1.0,1.0,-2.3373494148254395,1.0511562824249268,1.2861931324005127,0.5196266770362854,1.0,1.0,0.0,77.74291229248047,109.0,46268.09375,0.0,1034.6937255859375,1.0,280.6424865722656,283.6243896484375,296.8041687011719,299.76171875,293.1499938964844,293.1499938964844,280.3500061035156,30988.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052045106887817,1.0,0.0,0.0,3.709416151046753,3.709439754486084,9.18130410809681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.92626953125,0.0,1562.1768798828125,1895.4371337890625,0.0,2519.103759765625,0.914856255054474,1.0,0.0,3.0,1.0,0.0
17916600,297.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.9990000128746032,0.5809410810470581,0.377224713563919,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8896922469139099,0.2968263328075409,0.2809802889823913,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8995243310928345,0.3062156736850738,0.2142800688743591,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8584242463111877,0.2666005790233612,0.2526747286319732,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7584675550460815,0.182271808385849,0.8219939470291138,285.087158203125,284.95001220703125,299.6505432128906,293.803955078125,300.5756225585937,297.6950378417969,285.0872497558594,1.0,0.4331128895282745,0.8395164012908936,0.8395164012908936,1.0,1.0,-2.3373494148254395,1.0511562824249268,1.2861931324005127,0.5196266770362854,1.0,1.0,0.0,77.74291229248047,109.0,46268.09375,0.0,1034.6937255859375,1.0,280.6424865722656,283.6243896484375,296.8041687011719,299.76171875,293.1499938964844,293.1499938964844,280.3500061035156,30988.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052045106887817,1.0,0.0,0.0,3.709416151046753,3.709439754486084,9.18130410809681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.92626953125,0.0,1562.1768798828125,1895.4371337890625,0.0,2519.103759765625,0.914856255054474,1.0,0.0,3.0,1.0,0.0
17916660,297.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.584906816482544,0.3980118334293365,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8781713247299194,0.3010374009609222,0.2853597104549408,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.886377215385437,0.3090521395206451,0.216593861579895,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8476532697677612,0.2701530754566192,0.2564194202423095,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7497321367263794,0.1851693838834762,0.8368200063705444,284.9271545410156,284.95001220703125,299.686279296875,293.7928161621094,300.576171875,297.6644287109375,284.92919921875,1.0,0.4451621770858764,0.8373973965644836,0.8373973965644836,1.0,1.0,-2.392683982849121,1.0776221752166748,1.3150616884231567,0.5339900851249695,0.929325520992279,0.929325520992279,0.0,84.23117065429688,112.0,48153.64453125,0.0,1121.284423828125,1.0,280.3573608398437,283.4300231933594,296.8624267578125,300.0059509277344,293.1499938964844,293.1499938964844,280.04998779296875,35473.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236296772956848,1.0,0.0,0.0,3.7450356483459473,3.745060443878174,9.358477086607308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.13427734375,0.0,1637.4530029296875,1895.4371337890625,0.0,2689.228271484375,0.9259774088859558,1.0,0.0,3.0,1.0,0.0
17916720,297.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.584906816482544,0.3980118334293365,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8781713247299194,0.3010374009609222,0.2853597104549408,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.886377215385437,0.3090521395206451,0.216593861579895,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8476532697677612,0.2701530754566192,0.2564194202423095,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7497321367263794,0.1851693838834762,0.8368200063705444,284.9271545410156,284.95001220703125,299.686279296875,293.7928161621094,300.576171875,297.6644287109375,284.92919921875,1.0,0.4451621770858764,0.8373973965644836,0.8373973965644836,1.0,1.0,-2.392683982849121,1.0776221752166748,1.3150616884231567,0.5339900851249695,0.929325520992279,0.929325520992279,0.0,84.23117065429688,112.0,48153.64453125,0.0,1121.284423828125,1.0,280.3573608398437,283.4300231933594,296.8624267578125,300.0059509277344,293.1499938964844,293.1499938964844,280.04998779296875,35473.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236296772956848,1.0,0.0,0.0,3.7450356483459473,3.745060443878174,9.358477086607308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.13427734375,0.0,1637.4530029296875,1895.4371337890625,0.0,2689.228271484375,0.9259774088859558,1.0,0.0,3.0,1.0,0.0
17916780,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.5877842307090759,0.4164793491363525,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8687056303024292,0.304885059595108,0.2891615033149719,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.875271201133728,0.3114684820175171,0.2184032946825027,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8388340473175049,0.2733472287654876,0.2596146464347839,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7423811554908752,0.1876186728477478,0.8488340377807617,284.8855895996094,284.95001220703125,299.7239074707031,293.7835693359375,300.5729064941406,297.6255187988281,284.8919372558594,1.0,0.4557839035987854,0.8352783918380737,0.8352783918380737,1.0,1.0,-2.4398860931396484,1.1001770496368408,1.339708924293518,0.5460967421531677,0.8449362516403198,0.8449362516403198,0.0,90.1802215576172,115.0,49182.8203125,0.0,1199.826904296875,1.0,280.0577087402344,283.36651611328125,296.83795166015625,300.0638427734375,293.1499938964844,293.1499938964844,280.3500061035156,40428.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378666043281555,1.0,0.0,0.0,3.547691822052002,3.547715663909912,8.398178010793345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.58935546875,0.0,1454.505615234375,1895.4371337890625,0.0,2821.789306640625,0.8868649005889893,1.0,0.0,3.0,1.0,0.0
17916840,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9990000128746032,0.5877842307090759,0.4164793491363525,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8687056303024292,0.304885059595108,0.2891615033149719,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.875271201133728,0.3114684820175171,0.2184032946825027,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8388340473175049,0.2733472287654876,0.2596146464347839,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7423811554908752,0.1876186728477478,0.8488340377807617,284.8855895996094,284.95001220703125,299.7239074707031,293.7835693359375,300.5729064941406,297.6255187988281,284.8919372558594,1.0,0.4557839035987854,0.8352783918380737,0.8352783918380737,1.0,1.0,-2.4398860931396484,1.1001770496368408,1.339708924293518,0.5460967421531677,0.8449362516403198,0.8449362516403198,0.0,90.1802215576172,115.0,49182.8203125,0.0,1199.826904296875,1.0,280.0577087402344,283.36651611328125,296.83795166015625,300.0638427734375,293.1499938964844,293.1499938964844,280.3500061035156,40428.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378666043281555,1.0,0.0,0.0,3.547691822052002,3.547715663909912,8.398178010793345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.58935546875,0.0,1454.505615234375,1895.4371337890625,0.0,2821.789306640625,0.8868649005889893,1.0,0.0,3.0,1.0,0.0
17916900,297.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.5899882912635803,0.4241688251495361,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8654645681381226,0.3071959912776947,0.2912231087684631,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8712967038154602,0.3131403625011444,0.2194553017616272,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8357784152030945,0.275287389755249,0.2613474726676941,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7398462295532227,0.189068391919136,0.855104386806488,285.0362243652344,284.95001220703125,299.74346923828125,293.7797241210937,300.5752258300781,297.6125793457031,285.0443420410156,1.0,0.4606823027133941,0.8342189192771912,0.8342189192771912,1.0,1.0,-2.462478876113892,1.11097252368927,1.3515063524246216,0.5518507957458496,0.9477424621582032,0.9477424621582032,0.0,92.81940460205078,115.0,48861.26953125,0.0,1237.5445556640625,1.0,280.3000183105469,283.52008056640625,296.76202392578125,299.8539428710937,293.1499938964844,293.1499938964844,280.3500061035156,33893.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321797847747803,1.0,0.0,0.0,3.615369319915772,3.615392684936523,8.721649464860093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.16552734375,0.0,1479.3682861328125,1895.4371337890625,0.0,2768.746826171875,0.8984158635139465,1.0,0.0,3.0,1.0,0.0
17916960,297.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.5926277041435242,0.4304892122745514,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8635321855545044,0.3096983432769775,0.2935819029808044,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8687164783477783,0.3150283694267273,0.2207663059234619,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8339112401008606,0.2774044573307037,0.2633485794067383,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7383763790130615,0.1906696856021881,0.8623210787773132,285.0507202148437,284.95001220703125,299.7635803222656,293.7763977050781,300.5806884765625,297.6050109863281,285.0499572753906,1.0,0.46541228890419,0.8328798413276672,0.8328798413276672,1.0,1.0,-2.485555648803711,1.1219645738601685,1.363590955734253,0.5576962828636169,0.9905539155006408,0.9905539155006408,0.0,95.16677856445312,118.0,49382.22265625,0.0,1275.2496337890625,1.0,280.3426818847656,283.5157775878906,296.7657470703125,299.92095947265625,293.1499938964844,293.1499938964844,280.04998779296875,31939.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311077952384949,1.0,0.0,0.0,3.721459865570069,3.7214839458465576,9.241020961781032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.916015625,0.0,1583.1546630859375,1895.4371337890625,0.0,2758.760498046875,0.9185143113136292,1.0,0.0,3.0,1.0,0.0
17917020,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5966644287109375,0.4425492286682129,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8598769307136536,0.3140068054199219,0.2979587912559509,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637227416038513,0.3179365396499634,0.2230614721775055,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303662538528442,0.2810049951076507,0.2670461237430572,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356603145599365,0.1934660077095031,0.8760067820549011,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,300.5867614746094,297.5799255371094,284.9164123535156,1.0,0.474337100982666,0.8302016854286194,0.8302016854286194,1.0,1.0,-2.528949737548828,1.1425881385803225,1.386361598968506,0.5686969757080078,0.8963872194290161,0.8963872194290161,0.0,99.7134246826172,121.0,50894.109375,0.0,1348.455078125,1.0,280.0565185546875,283.3523864746094,296.82208251953125,300.1365661621094,293.1499938964844,293.1499938964844,280.3500061035156,37240.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454544544219971,1.0,0.0,0.0,3.68764877319336,3.687673330307007,9.073866635844752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.7978515625,0.0,1584.8363037109375,1895.4371337890625,0.0,2892.716064453125,0.9145971536636353,1.0,0.0,3.0,1.0,0.0
17917080,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5966644287109375,0.4425492286682129,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8598769307136536,0.3140068054199219,0.2979587912559509,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8637227416038513,0.3179365396499634,0.2230614721775055,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8303662538528442,0.2810049951076507,0.2670461237430572,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7356603145599365,0.1934660077095031,0.8760067820549011,284.9126281738281,284.95001220703125,299.8055419921875,293.7713928222656,300.5867614746094,297.5799255371094,284.9164123535156,1.0,0.474337100982666,0.8302016854286194,0.8302016854286194,1.0,1.0,-2.528949737548828,1.1425881385803225,1.386361598968506,0.5686969757080078,0.8963872194290161,0.8963872194290161,0.0,99.7134246826172,121.0,50894.109375,0.0,1348.455078125,1.0,280.0565185546875,283.3523864746094,296.82208251953125,300.1365661621094,293.1499938964844,293.1499938964844,280.3500061035156,37240.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454544544219971,1.0,0.0,0.0,3.68764877319336,3.687673330307007,9.073866635844752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.7978515625,0.0,1584.8363037109375,1895.4371337890625,0.0,2892.716064453125,0.9145971536636353,1.0,0.0,3.0,1.0,0.0
17917140,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9990000128746032,0.6021227836608887,0.4526793360710144,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8577281832695007,0.3189428150653839,0.3024673461914062,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8603019118309021,0.3215501606464386,0.2254467010498047,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8281691074371338,0.2851503789424896,0.2708390951156616,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.7341278195381165,0.1966629922389984,0.8900337219238281,285.0868530273437,284.95001220703125,299.8500061035156,293.7687683105469,300.6028747558594,297.57098388671875,285.08819580078125,1.0,0.4826915562152862,0.8275235295295715,0.8275235295295715,1.0,1.0,-2.5708131790161133,1.1624716520309448,1.408341407775879,0.5792136788368225,1.0,1.0,0.0,103.79801940917967,124.0,50853.7265625,0.0,1419.9459228515625,1.0,280.34332275390625,283.52056884765625,296.76495361328125,300.0116271972656,293.1499938964844,293.1499938964844,280.04998779296875,32941.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406919836997986,1.0,0.0,0.0,3.823901414871216,3.8239266872406006,9.75678290160431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.1142578125,0.0,1711.4078369140625,1895.4371337890625,0.0,2848.180908203125,0.942054271697998,1.0,0.0,3.0,1.0,0.0
17917200,297.6824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9990000128746032,0.6021227836608887,0.4526793360710144,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8577281832695007,0.3189428150653839,0.3024673461914062,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8603019118309021,0.3215501606464386,0.2254467010498047,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.8281691074371338,0.2851503789424896,0.2708390951156616,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.7341278195381165,0.1966629922389984,0.8900337219238281,285.0868530273437,284.95001220703125,299.8500061035156,293.7687683105469,300.6028747558594,297.57098388671875,285.08819580078125,1.0,0.4826915562152862,0.8275235295295715,0.8275235295295715,1.0,1.0,-2.5708131790161133,1.1624716520309448,1.408341407775879,0.5792136788368225,1.0,1.0,0.0,103.79801940917967,124.0,50853.7265625,0.0,1419.9459228515625,1.0,280.34332275390625,283.52056884765625,296.76495361328125,300.0116271972656,293.1499938964844,293.1499938964844,280.04998779296875,32941.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406919836997986,1.0,0.0,0.0,3.823901414871216,3.8239266872406006,9.75678290160431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.1142578125,0.0,1711.4078369140625,1895.4371337890625,0.0,2848.180908203125,0.942054271697998,1.0,0.0,3.0,1.0,0.0
17917260,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.606302797794342,0.4622897207736969,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8558322787284851,0.3230805993080139,0.3068065345287323,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8571516871452332,0.3242341876029968,0.2276764959096908,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8261796832084656,0.2885340750217438,0.2744554877281189,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7327625751495361,0.1992673873901367,0.9034625887870787,284.9253845214844,284.95001220703125,299.89678955078125,293.7682189941406,300.6143798828125,297.55206298828125,284.9273376464844,1.0,0.4906395077705383,0.8247499465942383,0.8247499465942383,1.0,1.0,-2.6107397079467773,1.1813710927963257,1.4293686151504517,0.5892671942710876,0.9479560256004332,0.9479560256004332,0.0,107.76219940185548,127.0,52592.39453125,0.0,1490.4151611328125,1.0,280.0556945800781,283.3269348144531,296.8219299316406,300.2401428222656,293.1499938964844,293.1499938964844,279.75,35963.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855367124080658,1.0,0.0,0.0,3.84127688407898,3.8413026332855225,9.845651902651298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.0810546875,0.0,1756.278564453125,1895.4371337890625,0.0,2985.5634765625,0.947988986968994,1.0,0.0,3.0,1.0,0.0
17917320,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9990000128746032,0.606302797794342,0.4622897207736969,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8558322787284851,0.3230805993080139,0.3068065345287323,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8571516871452332,0.3242341876029968,0.2276764959096908,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8261796832084656,0.2885340750217438,0.2744554877281189,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7327625751495361,0.1992673873901367,0.9034625887870787,284.9253845214844,284.95001220703125,299.89678955078125,293.7682189941406,300.6143798828125,297.55206298828125,284.9273376464844,1.0,0.4906395077705383,0.8247499465942383,0.8247499465942383,1.0,1.0,-2.6107397079467773,1.1813710927963257,1.4293686151504517,0.5892671942710876,0.9479560256004332,0.9479560256004332,0.0,107.76219940185548,127.0,52592.39453125,0.0,1490.4151611328125,1.0,280.0556945800781,283.3269348144531,296.8219299316406,300.2401428222656,293.1499938964844,293.1499938964844,279.75,35963.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855367124080658,1.0,0.0,0.0,3.84127688407898,3.8413026332855225,9.845651902651298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.0810546875,0.0,1756.278564453125,1895.4371337890625,0.0,2985.5634765625,0.947988986968994,1.0,0.0,3.0,1.0,0.0
17917380,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6087968349456787,0.4736725091934204,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520681858062744,0.3263789415359497,0.3101270198822021,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520869016647339,0.3260210752487182,0.2290743142366409,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8223727345466614,0.2910683751106262,0.2770703732967376,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7295407652854919,0.2010315358638763,0.9125654101371764,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,300.6206970214844,297.5221862792969,284.8856506347656,1.0,0.4979250133037567,0.821976363658905,0.821976363658905,1.0,1.0,-2.644170999526977,1.1971169710159302,1.4470539093017578,0.5975762009620667,0.8586409687995911,0.8586409687995911,0.0,112.07205963134766,130.0,53435.42578125,0.0,1555.3997802734375,1.0,279.7569274902344,283.2603759765625,296.8086853027344,300.29669189453125,293.1499938964844,293.1499938964844,280.04998779296875,40616.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663361072540283,1.0,0.0,0.0,3.640356540679932,3.640381336212158,8.842624197313853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.615234375,0.0,1556.919677734375,1895.4371337890625,0.0,3088.43994140625,0.9074444770812988,1.0,0.0,3.0,1.0,0.0
17917440,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6087968349456787,0.4736725091934204,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520681858062744,0.3263789415359497,0.3101270198822021,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8520869016647339,0.3260210752487182,0.2290743142366409,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8223727345466614,0.2910683751106262,0.2770703732967376,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7295407652854919,0.2010315358638763,0.9125654101371764,284.88018798828125,284.95001220703125,299.945556640625,293.76934814453125,300.6206970214844,297.5221862792969,284.8856506347656,1.0,0.4979250133037567,0.821976363658905,0.821976363658905,1.0,1.0,-2.644170999526977,1.1971169710159302,1.4470539093017578,0.5975762009620667,0.8586409687995911,0.8586409687995911,0.0,112.07205963134766,130.0,53435.42578125,0.0,1555.3997802734375,1.0,279.7569274902344,283.2603759765625,296.8086853027344,300.29669189453125,293.1499938964844,293.1499938964844,280.04998779296875,40616.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663361072540283,1.0,0.0,0.0,3.640356540679932,3.640381336212158,8.842624197313853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.615234375,0.0,1556.919677734375,1895.4371337890625,0.0,3088.43994140625,0.9074444770812988,1.0,0.0,3.0,1.0,0.0
17917500,297.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,0.6106593012809753,0.4788319170475006,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8506196141242981,0.3283416628837585,0.3118584752082824,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.850046694278717,0.327308177947998,0.2298566997051239,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8208346366882324,0.2925948798656463,0.2784148454666137,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7281697988510132,0.202036052942276,0.916892945766449,285.030517578125,284.95001220703125,299.9706115722656,293.7704772949219,300.62811279296875,297.5143737792969,285.0371398925781,1.0,0.5013737678527832,0.820589542388916,0.820589542388916,1.0,1.0,-2.660205364227295,1.2046620845794678,1.4555433988571167,0.6015089750289917,0.9597669839859008,0.9597669839859008,0.0,114.08445739746094,130.0,52939.171875,0.0,1586.8560791015625,1.0,280.0020446777344,283.4167785644531,296.7429504394531,300.0848083496094,293.1499938964844,293.1499938964844,280.04998779296875,34425.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599259257316589,1.0,0.0,0.0,3.695122718811035,3.695146799087525,9.110684686675086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.021484375,0.0,1572.0289306640625,1895.4371337890625,0.0,3028.31005859375,0.9165335297584534,1.0,0.0,3.0,1.0,0.0
17917560,297.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.6128025650978088,0.4831507802009582,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8499064445495605,0.3304439783096313,0.3138534724712372,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8488016724586487,0.3287645280361175,0.2308754920959472,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8199763894081116,0.2942447960376739,0.2799892723560333,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7273789644241333,0.2031257301568985,0.9219096302986144,285.04107666015625,284.95001220703125,299.99609375,293.7719421386719,300.6375732421875,297.5100402832031,285.0404052734375,1.0,0.5047722458839417,0.819161593914032,0.819161593914032,1.0,1.0,-2.676936626434326,1.2125320434570312,1.464404582977295,0.6056170463562012,0.9971466064453124,0.9971466064453124,0.0,115.89973449707033,133.0,53349.53125,0.0,1618.747802734375,1.0,280.04296875,283.413818359375,296.7534484863281,300.1537780761719,293.1499938964844,293.1499938964844,279.75,32687.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581919074058533,1.0,0.0,0.0,3.784180641174317,3.784205198287964,9.555138831274237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.7705078125,0.0,1661.94384765625,1895.4371337890625,0.0,3012.048583984375,0.93322491645813,1.0,0.0,3.0,1.0,0.0
17917620,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.6151849627494812,0.492528885602951,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8476815819740295,0.3337796628475189,0.3173451423645019,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8454787135124207,0.3306707143783569,0.2324892431497573,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8174856901168823,0.2967419028282165,0.2826781570911407,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251003384590149,0.2046968191862106,0.930314302444458,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,300.648681640625,297.4863586425781,284.9104309082031,1.0,0.5112816095352173,0.8163055777549744,0.8163055777549744,1.0,1.0,-2.7076761722564697,1.226927638053894,1.4807486534118652,0.6131613254547119,0.8996539115905762,0.8996539115905762,0.0,119.69692993164062,136.0,54661.296875,0.0,1680.41455078125,1.0,279.7561950683594,283.2568664550781,296.81427001953125,300.36346435546875,293.1499938964844,293.1499938964844,280.04998779296875,37746.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699268698692322,1.0,0.0,0.0,3.729081630706787,3.729106903076172,9.278912784793648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.263671875,0.0,1636.297119140625,1895.4371337890625,0.0,3122.12451171875,0.9242407083511353,1.0,0.0,3.0,1.0,0.0
17917680,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.6151849627494812,0.492528885602951,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8476815819740295,0.3337796628475189,0.3173451423645019,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8454787135124207,0.3306707143783569,0.2324892431497573,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8174856901168823,0.2967419028282165,0.2826781570911407,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7251003384590149,0.2046968191862106,0.930314302444458,284.9071350097656,284.95001220703125,300.0482788085937,293.77593994140625,300.648681640625,297.4863586425781,284.9104309082031,1.0,0.5112816095352173,0.8163055777549744,0.8163055777549744,1.0,1.0,-2.7076761722564697,1.226927638053894,1.4807486534118652,0.6131613254547119,0.8996539115905762,0.8996539115905762,0.0,119.69692993164062,136.0,54661.296875,0.0,1680.41455078125,1.0,279.7561950683594,283.2568664550781,296.81427001953125,300.36346435546875,293.1499938964844,293.1499938964844,280.04998779296875,37746.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699268698692322,1.0,0.0,0.0,3.729081630706787,3.729106903076172,9.278912784793648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.263671875,0.0,1636.297119140625,1895.4371337890625,0.0,3122.12451171875,0.9242407083511353,1.0,0.0,3.0,1.0,0.0
17917740,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9990000128746032,0.6185644865036011,0.5011863112449646,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8459397554397583,0.3376235961914062,0.320852518081665,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8426869511604309,0.3331803381443023,0.2341261655092239,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8153990507125854,0.2996556162834167,0.2853395342826843,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7230893969535828,0.2064910233020782,0.9382407069206238,285.0704040527344,284.95001220703125,300.1019287109375,293.7811584472656,300.6669921875,297.4744567871094,285.0711669921875,1.0,0.5174530744552612,0.8134495615959167,0.8134495615959167,1.0,1.0,-2.73698353767395,1.240628004074097,1.496355652809143,0.6202330589294434,1.0,1.0,0.0,123.28863525390624,124.0,54381.6484375,0.0,1740.268310546875,1.0,280.0434875488281,283.4201354980469,296.76971435546875,300.2360534667969,293.1499938964844,293.1499938964844,279.75,33366.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637678623199463,1.0,0.0,0.0,3.848308801651001,3.848334312438965,9.881732694339007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.2060546875,0.0,1744.4166259765625,1895.4371337890625,0.0,3064.3466796875,0.947876751422882,1.0,0.0,3.0,1.0,0.0
17917800,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9990000128746032,0.6185644865036011,0.5011863112449646,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8459397554397583,0.3376235961914062,0.320852518081665,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8426869511604309,0.3331803381443023,0.2341261655092239,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8153990507125854,0.2996556162834167,0.2853395342826843,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7230893969535828,0.2064910233020782,0.9382407069206238,285.0704040527344,284.95001220703125,300.1019287109375,293.7811584472656,300.6669921875,297.4744567871094,285.0711669921875,1.0,0.5174530744552612,0.8134495615959167,0.8134495615959167,1.0,1.0,-2.73698353767395,1.240628004074097,1.496355652809143,0.6202330589294434,1.0,1.0,0.0,123.28863525390624,124.0,54381.6484375,0.0,1740.268310546875,1.0,280.0434875488281,283.4201354980469,296.76971435546875,300.2360534667969,293.1499938964844,293.1499938964844,279.75,33366.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637678623199463,1.0,0.0,0.0,3.848308801651001,3.848334312438965,9.881732694339007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.2060546875,0.0,1744.4166259765625,1895.4371337890625,0.0,3064.3466796875,0.947876751422882,1.0,0.0,3.0,1.0,0.0
17917860,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6218377351760864,0.4973157346248626,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8507352471351624,0.340762734413147,0.3240332901477813,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8463447690010071,0.3348746299743652,0.2355031967163086,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8195087909698486,0.3019139170646667,0.2876744568347931,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.726401150226593,0.207805186510086,0.9448131918907166,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,300.68365478515625,297.4596252441406,284.9044189453125,1.0,0.517991840839386,0.810533344745636,0.810533344745636,1.0,1.0,-2.748541593551636,1.245662808418274,1.5028786659240725,0.6229435205459595,0.9245961308479308,0.9245961308479308,0.0,122.57007598876952,127.0,55626.08984375,0.0,1754.1724853515625,1.0,279.7556457519531,283.2296142578125,296.8274841308594,300.443359375,293.1499938964844,293.1499938964844,279.45001220703125,37191.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756956458091736,1.0,0.0,0.0,3.825407028198242,3.825433015823364,9.764468131834292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.8916015625,0.0,1746.556396484375,1895.4371337890625,0.0,3176.229736328125,0.945147693157196,1.0,0.0,3.0,1.0,0.0
17917920,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.6218377351760864,0.4973157346248626,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8507352471351624,0.340762734413147,0.3240332901477813,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8463447690010071,0.3348746299743652,0.2355031967163086,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8195087909698486,0.3019139170646667,0.2876744568347931,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.726401150226593,0.207805186510086,0.9448131918907166,284.9027709960937,284.95001220703125,300.15692138671875,293.7874755859375,300.68365478515625,297.4596252441406,284.9044189453125,1.0,0.517991840839386,0.810533344745636,0.810533344745636,1.0,1.0,-2.748541593551636,1.245662808418274,1.5028786659240725,0.6229435205459595,0.9245961308479308,0.9245961308479308,0.0,122.57007598876952,127.0,55626.08984375,0.0,1754.1724853515625,1.0,279.7556457519531,283.2296142578125,296.8274841308594,300.443359375,293.1499938964844,293.1499938964844,279.45001220703125,37191.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756956458091736,1.0,0.0,0.0,3.825407028198242,3.825433015823364,9.764468131834292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.8916015625,0.0,1746.556396484375,1895.4371337890625,0.0,3176.229736328125,0.945147693157196,1.0,0.0,3.0,1.0,0.0
