time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917980,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.626078724861145,0.4973107576370239,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8529337048530579,0.3435443043708801,0.3266255259513855,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8473450541496277,0.3361557126045227,0.2363724708557129,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8210852742195129,0.3038020133972168,0.2894415855407715,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7274683117866516,0.2088054567575454,0.9493061900138856,284.8803405761719,284.95001220703125,300.2130432128906,293.7947692871094,300.7043762207031,297.4511413574219,284.8841857910156,1.0,0.5200246572494507,0.8076171278953552,0.8076171278953552,1.0,1.0,-2.760206460952759,1.2508211135864258,1.5093854665756226,0.6252659559249878,0.84237140417099,0.84237140417099,0.0,122.97870635986328,130.0,55948.67578125,0.0,1773.6649169921875,1.0,279.4574279785156,283.1897277832031,296.8152770996094,300.4638366699219,293.1499938964844,293.1499938964844,279.75,41240.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826622366905212,1.0,0.0,0.0,3.579664468765259,3.579688787460327,8.550233019377629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.0927734375,0.0,1494.768310546875,1895.4371337890625,0.0,3241.524658203125,0.8945829272270203,1.0,0.0,3.0,1.0,0.0
17918040,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.626078724861145,0.4973107576370239,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8529337048530579,0.3435443043708801,0.3266255259513855,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8473450541496277,0.3361557126045227,0.2363724708557129,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8210852742195129,0.3038020133972168,0.2894415855407715,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7274683117866516,0.2088054567575454,0.9493061900138856,284.8803405761719,284.95001220703125,300.2130432128906,293.7947692871094,300.7043762207031,297.4511413574219,284.8841857910156,1.0,0.5200246572494507,0.8076171278953552,0.8076171278953552,1.0,1.0,-2.760206460952759,1.2508211135864258,1.5093854665756226,0.6252659559249878,0.84237140417099,0.84237140417099,0.0,122.97870635986328,130.0,55948.67578125,0.0,1773.6649169921875,1.0,279.4574279785156,283.1897277832031,296.8152770996094,300.4638366699219,293.1499938964844,293.1499938964844,279.75,41240.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826622366905212,1.0,0.0,0.0,3.579664468765259,3.579688787460327,8.550233019377629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.0927734375,0.0,1494.768310546875,1895.4371337890625,0.0,3241.524658203125,0.8945829272270203,1.0,0.0,3.0,1.0,0.0
17918100,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.6289834976196289,0.497887372970581,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8539000749588013,0.3453537821769714,0.3281466960906982,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8477476239204407,0.3372770249843597,0.2369977235794067,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8217357993125916,0.3051085770130157,0.2905124723911285,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7278755903244019,0.2095570862293243,0.9521326422691344,285.0198669433594,284.95001220703125,300.2414855957031,293.7987060546875,300.7190246582031,297.45428466796875,285.0248107910156,1.0,0.5213882327079773,0.8061590194702148,0.8061590194702148,1.0,1.0,-2.7681586742401123,1.2544130086898804,1.5137455463409424,0.6269894242286682,0.9346214532852172,0.9346214532852172,0.0,123.4324188232422,130.0,55344.5703125,0.0,1787.860107421875,1.0,279.7004699707031,283.3378295898437,296.7578125,300.25,293.1499938964844,293.1499938964844,279.75,34809.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751878142356873,1.0,0.0,0.0,3.62862491607666,3.628648519515991,8.785722229731618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.326171875,0.0,1500.6611328125,1895.4371337890625,0.0,3171.4677734375,0.9020102620124816,1.0,0.0,3.0,1.0,0.0
17918160,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.6320763826370239,0.4983046054840088,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8551948666572571,0.3473008871078491,0.3299539685249328,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8485122919082642,0.3385515511035919,0.2378640919923782,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8226889371871948,0.3065408766269684,0.2918381989002228,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7285676002502441,0.2104194611310959,0.955871880054474,285.0203552246094,284.95001220703125,300.2701416015625,293.8028564453125,300.7349548339844,297.45953369140625,285.0193786621094,1.0,0.5230026245117188,0.804881751537323,0.804881751537323,1.0,1.0,-2.7779576778411865,1.2589200735092163,1.5190376043319702,0.6292321681976318,0.9596791863441468,0.9596791863441468,0.0,123.90804290771484,133.0,55657.828125,0.0,1805.0546875,1.0,279.74249267578125,283.3293151855469,296.7737121582031,300.3187866210937,293.1499938964844,293.1499938964844,279.45001220703125,33159.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725480437278748,1.0,0.0,0.0,3.710111379623413,3.7101354598999023,9.184745977108832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.3583984375,0.0,1579.4739990234375,1895.4371337890625,0.0,3146.711181640625,0.9167795777320862,1.0,0.0,3.0,1.0,0.0
17918220,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6362399458885193,0.5015532374382019,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.856044590473175,0.350402683019638,0.3331173956394195,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482661247253418,0.3401713073253631,0.2391984462738037,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8229900002479553,0.3086827993392944,0.294085830450058,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7285853624343872,0.2116376757621765,0.9621796011924744,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,300.7574157714844,297.45245361328125,284.9147644042969,1.0,0.5266662240028381,0.8023271560668945,0.8023271560668945,1.0,1.0,-2.7975504398345947,1.2679096460342407,1.5296409130096436,0.6337709426879883,0.8715550899505615,0.8715550899505615,0.0,125.58294677734376,136.0,56658.953125,0.0,1843.2066650390625,1.0,279.4571533203125,283.2004699707031,296.8375244140625,300.5129699707031,293.1499938964844,293.1499938964844,279.75,38331.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817510604858398,1.0,0.0,0.0,3.615426778793335,3.6154510974884033,8.721927429178322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.0478515625,0.0,1512.326416015625,1895.4371337890625,0.0,3232.988525390625,0.8997185826301575,1.0,0.0,3.0,1.0,0.0
17918280,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.6362399458885193,0.5015532374382019,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.856044590473175,0.350402683019638,0.3331173956394195,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8482661247253418,0.3401713073253631,0.2391984462738037,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8229900002479553,0.3086827993392944,0.294085830450058,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7285853624343872,0.2116376757621765,0.9621796011924744,284.9117736816406,284.95001220703125,300.3280944824219,293.8116760253906,300.7574157714844,297.45245361328125,284.9147644042969,1.0,0.5266662240028381,0.8023271560668945,0.8023271560668945,1.0,1.0,-2.7975504398345947,1.2679096460342407,1.5296409130096436,0.6337709426879883,0.8715550899505615,0.8715550899505615,0.0,125.58294677734376,136.0,56658.953125,0.0,1843.2066650390625,1.0,279.4571533203125,283.2004699707031,296.8375244140625,300.5129699707031,293.1499938964844,293.1499938964844,279.75,38331.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817510604858398,1.0,0.0,0.0,3.615426778793335,3.6154510974884033,8.721927429178322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.0478515625,0.0,1512.326416015625,1895.4371337890625,0.0,3232.988525390625,0.8997185826301575,1.0,0.0,3.0,1.0,0.0
17918340,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6410747170448303,0.505702018737793,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8565018177032471,0.3540645837783813,0.3364221155643463,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8476559519767761,0.3424139618873596,0.2406363040208816,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8229095339775085,0.3112900853157043,0.2964254021644592,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7282348871231079,0.2131485491991043,0.9686257243156432,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,300.7846069335937,297.45318603515625,285.03912353515625,1.0,0.5307592153549194,0.7997725605964661,0.7997725605964661,1.0,1.0,-2.818790912628174,1.2776901721954346,1.5411007404327393,0.6386582851409912,0.9979185461997986,0.9979185461997986,0.0,127.5960693359375,139.0,56498.39453125,0.0,1886.0631103515625,1.0,279.7431640625,283.3284606933594,296.8051147460937,300.4008483886719,293.1499938964844,293.1499938964844,279.45001220703125,32302.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874819278717041,1.0,0.0,0.0,3.768964767456055,3.768989324569702,9.478452511757496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.275390625,0.0,1641.0299072265625,1895.4371337890625,0.0,3168.011962890625,0.9293256998062134,1.0,0.0,3.0,1.0,0.0
17918400,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.6410747170448303,0.505702018737793,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8565018177032471,0.3540645837783813,0.3364221155643463,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8476559519767761,0.3424139618873596,0.2406363040208816,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8229095339775085,0.3112900853157043,0.2964254021644592,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7282348871231079,0.2131485491991043,0.9686257243156432,285.040771484375,284.95001220703125,300.3866882324219,293.8210144042969,300.7846069335937,297.45318603515625,285.03912353515625,1.0,0.5307592153549194,0.7997725605964661,0.7997725605964661,1.0,1.0,-2.818790912628174,1.2776901721954346,1.5411007404327393,0.6386582851409912,0.9979185461997986,0.9979185461997986,0.0,127.5960693359375,139.0,56498.39453125,0.0,1886.0631103515625,1.0,279.7431640625,283.3284606933594,296.8051147460937,300.4008483886719,293.1499938964844,293.1499938964844,279.45001220703125,32302.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874819278717041,1.0,0.0,0.0,3.768964767456055,3.768989324569702,9.478452511757496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.275390625,0.0,1641.0299072265625,1895.4371337890625,0.0,3168.011962890625,0.9293256998062134,1.0,0.0,3.0,1.0,0.0
17918460,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6438966393470764,0.5113813281059265,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559094667434692,0.3569906949996948,0.3394807577133178,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8459998369216919,0.3438015580177307,0.2418549805879593,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218626976013184,0.3132220804691314,0.2985337078571319,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7270449995994568,0.2141696959733963,0.9743260741233826,284.9030456542969,284.95001220703125,300.44580078125,293.830810546875,300.8031311035156,297.4379272460937,284.90594482421875,1.0,0.5351396799087524,0.7969040870666504,0.7969040870666504,1.0,1.0,-2.8401451110839844,1.2874308824539185,1.5527141094207764,0.6435678005218506,0.894985020160675,0.894985020160675,0.0,130.09707641601562,142.0,57699.5859375,0.0,1932.04345703125,1.0,279.4563293457031,283.1700134277344,296.8661499023437,300.6078491210937,293.1499938964844,293.1499938964844,279.75,37768.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858829736709595,1.0,0.0,0.0,3.710900068283081,3.710924863815308,9.18865168841876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.71923828125,0.0,1615.435302734375,1895.4371337890625,0.0,3271.685302734375,0.9201611280441284,1.0,0.0,3.0,1.0,0.0
17918520,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.6438966393470764,0.5113813281059265,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8559094667434692,0.3569906949996948,0.3394807577133178,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8459998369216919,0.3438015580177307,0.2418549805879593,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8218626976013184,0.3132220804691314,0.2985337078571319,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7270449995994568,0.2141696959733963,0.9743260741233826,284.9030456542969,284.95001220703125,300.44580078125,293.830810546875,300.8031311035156,297.4379272460937,284.90594482421875,1.0,0.5351396799087524,0.7969040870666504,0.7969040870666504,1.0,1.0,-2.8401451110839844,1.2874308824539185,1.5527141094207764,0.6435678005218506,0.894985020160675,0.894985020160675,0.0,130.09707641601562,142.0,57699.5859375,0.0,1932.04345703125,1.0,279.4563293457031,283.1700134277344,296.8661499023437,300.6078491210937,293.1499938964844,293.1499938964844,279.75,37768.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858829736709595,1.0,0.0,0.0,3.710900068283081,3.710924863815308,9.18865168841876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.71923828125,0.0,1615.435302734375,1895.4371337890625,0.0,3271.685302734375,0.9201611280441284,1.0,0.0,3.0,1.0,0.0
17918580,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9990000128746032,0.64757239818573,0.5173092484474182,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8552872538566589,0.3605242967605591,0.3426514267921448,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8443424105644226,0.3458679020404815,0.2431569248437881,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8207609057426453,0.3156550526618957,0.3007009625434875,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7257425785064697,0.2154849022626876,0.9799187183380128,285.0492858886719,284.95001220703125,300.5052795410156,293.8409118652344,300.8274841308594,297.4328918457031,285.0491638183594,1.0,0.5396517515182495,0.7940356731414795,0.7940356731414795,1.0,1.0,-2.8619680404663086,1.297389030456543,1.5645790100097656,0.6485005021095276,1.0,1.0,0.0,132.7126922607422,145.0,57378.3125,0.0,1979.97802734375,1.0,279.74334716796875,283.31854248046875,296.8282470703125,300.4821472167969,293.1499938964844,293.1499938964844,279.45001220703125,33154.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795516490936279,1.0,0.0,0.0,3.835963249206543,3.835988521575928,9.818431863095611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.9140625,0.0,1727.6939697265625,1895.4371337890625,0.0,3212.378662109375,0.9449172616004944,1.0,0.0,3.0,1.0,0.0
17918640,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9990000128746032,0.64757239818573,0.5173092484474182,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8552872538566589,0.3605242967605591,0.3426514267921448,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8443424105644226,0.3458679020404815,0.2431569248437881,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8207609057426453,0.3156550526618957,0.3007009625434875,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7257425785064697,0.2154849022626876,0.9799187183380128,285.0492858886719,284.95001220703125,300.5052795410156,293.8409118652344,300.8274841308594,297.4328918457031,285.0491638183594,1.0,0.5396517515182495,0.7940356731414795,0.7940356731414795,1.0,1.0,-2.8619680404663086,1.297389030456543,1.5645790100097656,0.6485005021095276,1.0,1.0,0.0,132.7126922607422,145.0,57378.3125,0.0,1979.97802734375,1.0,279.74334716796875,283.31854248046875,296.8282470703125,300.4821472167969,293.1499938964844,293.1499938964844,279.45001220703125,33154.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795516490936279,1.0,0.0,0.0,3.835963249206543,3.835988521575928,9.818431863095611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.9140625,0.0,1727.6939697265625,1895.4371337890625,0.0,3212.378662109375,0.9449172616004944,1.0,0.0,3.0,1.0,0.0
17918700,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9990000128746032,0.6488214135169983,0.5202444791793823,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8550659418106079,0.3620779514312744,0.3443222045898437,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8436192870140076,0.3466566205024719,0.2438779771327972,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8202940225601196,0.3166810274124145,0.3018580675125122,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7251728773117065,0.2160158157348632,0.982982337474823,284.90899658203125,284.95001220703125,300.5350952148437,293.84600830078125,300.8373107910156,297.4261474609375,284.901611328125,1.0,0.5419824719429016,0.792601466178894,0.792601466178894,1.0,1.0,-2.8734452724456787,1.302623987197876,1.5708212852478027,0.6511408686637878,0.9387898445129396,0.9387898445129396,0.0,134.0452423095703,145.0,58677.578125,0.0,2005.240966796875,1.0,279.4937744140625,283.1493530273437,296.89013671875,300.7264099121094,293.1499938964844,293.1499938964844,279.45001220703125,35242.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870238661766052,1.0,0.0,0.0,3.850243330001831,3.850269079208374,9.891670060824254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.40625,0.0,1761.5889892578125,1895.4371337890625,0.0,3282.364013671875,0.9483619332313538,1.0,0.0,3.0,1.0,0.0
17918760,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6494743227958679,0.5240069627761841,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8541492819786072,0.3633902370929718,0.3456717133522033,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8421851992607117,0.3471671938896179,0.244326651096344,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8191774487495422,0.3174794316291809,0.3027241230010986,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7240237593650818,0.2163635194301605,0.9850425124168396,284.9028625488281,284.95001220703125,300.5649108886719,293.8511657714844,300.844482421875,297.4145202636719,284.9054870605469,1.0,0.5442728996276855,0.7910740375518799,0.7910740375518799,1.0,1.0,-2.8836474418640137,1.3072201013565063,1.5764274597167969,0.6534284353256226,0.9172526597976683,0.9172526597976683,0.0,135.59335327148438,148.0,58703.87109375,0.0,2029.638916015625,1.0,279.4560546875,283.1483459472656,296.8868408203125,300.6913452148437,293.1499938964844,293.1499938964844,279.1499938964844,37431.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904517889022827,1.0,0.0,0.0,3.797408819198608,3.797434568405152,9.62205831456231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.4990234375,0.0,1714.57666015625,1895.4371337890625,0.0,3314.4326171875,0.9391782879829408,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9990000128746032,0.6500319838523865,0.5301617980003357,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8524545431137085,0.365322470664978,0.3475984036922455,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8396964073181152,0.3478550612926483,0.244889348745346,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8171659111976624,0.3186070322990417,0.30390065908432,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7219527363777161,0.2167837172746658,0.987494945526123,284.85711669921875,284.95001220703125,300.6107482910156,293.85906982421875,300.8546447753906,297.3951721191406,284.8656921386719,1.0,0.5477274060249329,0.7887271046638489,0.7887271046638489,1.0,1.0,-2.89840030670166,1.313827395439148,1.5845729112625122,0.6566711068153381,0.8362354636192322,0.8362354636192322,0.0,138.07228088378906,148.0,59124.66796875,0.0,2066.385986328125,1.0,279.1673583984375,283.0882873535156,296.896240234375,300.7685241699219,293.1499938964844,293.1499938964844,279.1499938964844,42565.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975988030433655,1.0,0.0,0.0,3.595182418823242,3.5952069759368896,8.624523957223573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.1259765625,0.0,1521.419189453125,1895.4371337890625,0.0,3381.19140625,0.8985113501548767,1.0,0.0,3.0,1.0,0.0
17918880,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6503379940986633,0.5319983959197998,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8519653081893921,0.3659913837909698,0.3481847047805786,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.838970422744751,0.3481589257717132,0.2450630068778991,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8165722489356995,0.3190178871154785,0.3042545020580292,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7213285565376282,0.2169509083032608,0.9881834983825684,284.88946533203125,284.95001220703125,300.62457275390625,293.8614501953125,300.858642578125,297.3909912109375,284.8929138183594,1.0,0.54875648021698,0.7880191206932068,0.7880191206932068,1.0,1.0,-2.902773380279541,1.3157827854156494,1.5869907140731812,0.657615602016449,0.8463459014892578,0.8463459014892578,0.0,138.8151397705078,136.0,59179.48046875,0.0,2077.385009765625,1.0,279.1575927734375,283.1107788085937,296.88189697265625,300.7300720214844,293.1499938964844,293.1499938964844,279.45001220703125,40625.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972305655479431,1.0,0.0,0.0,3.5753414630889893,3.5753655433654785,8.529593742423458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.5751953125,0.0,1485.5869140625,1895.4371337890625,0.0,3377.75537109375,0.8932466506958008,1.0,0.0,3.0,1.0,0.0
17918940,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6543801426887512,0.5261132717132568,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8574767112731934,0.3694986402988434,0.3512194454669952,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8432062268257141,0.350171148777008,0.2462487369775772,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210778832435608,0.3213371634483337,0.3061962425708771,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7247621417045593,0.2180745899677276,0.992255449295044,285.0096740722656,284.95001220703125,300.68408203125,293.87164306640625,300.88641357421875,297.3933410644531,285.00787353515625,1.0,0.5479754209518433,0.7849642634391785,0.7849642634391785,1.0,1.0,-2.9080209732055664,1.3176045417785645,1.5904163122177124,0.6583848595619202,0.950568675994873,0.950568675994873,0.0,137.17434692382812,139.0,58709.88671875,0.0,2078.052978515625,1.0,279.44268798828125,283.2356262207031,296.84576416015625,300.5880126953125,293.1499938964844,293.1499938964844,279.1499938964844,33393.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880780339241028,1.0,0.0,0.0,3.7015769481658936,3.701601028442383,9.142539738604682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.1484375,0.0,1571.53369140625,1895.4371337890625,0.0,3292.22900390625,0.914786458015442,1.0,0.0,3.0,1.0,0.0
17919000,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6543801426887512,0.5261132717132568,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8574767112731934,0.3694986402988434,0.3512194454669952,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8432062268257141,0.350171148777008,0.2462487369775772,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8210778832435608,0.3213371634483337,0.3061962425708771,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7247621417045593,0.2180745899677276,0.992255449295044,285.0096740722656,284.95001220703125,300.68408203125,293.87164306640625,300.88641357421875,297.3933410644531,285.00787353515625,1.0,0.5479754209518433,0.7849642634391785,0.7849642634391785,1.0,1.0,-2.9080209732055664,1.3176045417785645,1.5904163122177124,0.6583848595619202,0.950568675994873,0.950568675994873,0.0,137.17434692382812,139.0,58709.88671875,0.0,2078.052978515625,1.0,279.44268798828125,283.2356262207031,296.84576416015625,300.5880126953125,293.1499938964844,293.1499938964844,279.1499938964844,33393.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880780339241028,1.0,0.0,0.0,3.7015769481658936,3.701601028442383,9.142539738604682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.1484375,0.0,1571.53369140625,1895.4371337890625,0.0,3292.22900390625,0.914786458015442,1.0,0.0,3.0,1.0,0.0
17919060,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6587654948234558,0.5239023566246033,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8609410524368286,0.372345894575119,0.3540575802326202,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8454354405403137,0.3514203131198883,0.2472587823867797,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236415982246399,0.3230691254138946,0.307971715927124,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7265867590904236,0.2188511937856674,0.996146559715271,284.90985107421875,284.95001220703125,300.7433166503906,293.8816223144531,300.9132385253906,297.3941650390625,284.91229248046875,1.0,0.5491487383842468,0.7820046544075012,0.7820046544075012,1.0,1.0,-2.9167888164520264,1.3211853504180908,1.595603585243225,0.6597574353218079,0.8626625537872314,0.8626625537872314,0.0,136.80810546875,142.0,59439.4765625,0.0,2091.009521484375,1.0,279.1573486328125,283.1185302734375,296.9014892578125,300.7568664550781,293.1499938964844,293.1499938964844,279.45001220703125,38646.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959181904792786,1.0,0.0,0.0,3.584796667098999,3.584820508956909,8.574767207392142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.9296875,0.0,1481.276611328125,1895.4371337890625,0.0,3365.5068359375,0.8932403326034546,1.0,0.0,3.0,1.0,0.0
17919120,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.6587654948234558,0.5239023566246033,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8609410524368286,0.372345894575119,0.3540575802326202,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8454354405403137,0.3514203131198883,0.2472587823867797,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8236415982246399,0.3230691254138946,0.307971715927124,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7265867590904236,0.2188511937856674,0.996146559715271,284.90985107421875,284.95001220703125,300.7433166503906,293.8816223144531,300.9132385253906,297.3941650390625,284.91229248046875,1.0,0.5491487383842468,0.7820046544075012,0.7820046544075012,1.0,1.0,-2.9167888164520264,1.3211853504180908,1.595603585243225,0.6597574353218079,0.8626625537872314,0.8626625537872314,0.0,136.80810546875,142.0,59439.4765625,0.0,2091.009521484375,1.0,279.1573486328125,283.1185302734375,296.9014892578125,300.7568664550781,293.1499938964844,293.1499938964844,279.45001220703125,38646.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959181904792786,1.0,0.0,0.0,3.584796667098999,3.584820508956909,8.574767207392142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.9296875,0.0,1481.276611328125,1895.4371337890625,0.0,3365.5068359375,0.8932403326034546,1.0,0.0,3.0,1.0,0.0
17919180,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6639880537986755,0.5243427753448486,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8631796836853027,0.3758275806903839,0.3571475744247436,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8465059995651245,0.3533477187156677,0.2484499514102935,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.825059711933136,0.3253276944160461,0.3099397420883178,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7274284362792969,0.2199988067150116,1.000729203224182,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,300.94464111328125,297.4034423828125,285.0235900878906,1.0,0.5513790249824524,0.779045045375824,0.779045045375824,1.0,1.0,-2.9303314685821533,1.3270304203033447,1.6033010482788086,0.6623836755752563,0.9741985201835632,0.9741985201835632,0.0,137.45387268066406,145.0,59161.07421875,0.0,2117.196533203125,1.0,279.44287109375,283.2371826171875,296.8719177246094,300.6374816894531,293.1499938964844,293.1499938964844,279.1499938964844,32650.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883788585662842,1.0,0.0,0.0,3.729002952575684,3.729027271270752,9.278521133637696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.576171875,0.0,1597.2486572265625,1895.4371337890625,0.0,3295.043701171875,0.920490860939026,1.0,0.0,3.0,1.0,0.0
17919240,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.6639880537986755,0.5243427753448486,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8631796836853027,0.3758275806903839,0.3571475744247436,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8465059995651245,0.3533477187156677,0.2484499514102935,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.825059711933136,0.3253276944160461,0.3099397420883178,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7274284362792969,0.2199988067150116,1.000729203224182,285.0253295898437,284.95001220703125,300.80206298828125,293.8912658691406,300.94464111328125,297.4034423828125,285.0235900878906,1.0,0.5513790249824524,0.779045045375824,0.779045045375824,1.0,1.0,-2.9303314685821533,1.3270304203033447,1.6033010482788086,0.6623836755752563,0.9741985201835632,0.9741985201835632,0.0,137.45387268066406,145.0,59161.07421875,0.0,2117.196533203125,1.0,279.44287109375,283.2371826171875,296.8719177246094,300.6374816894531,293.1499938964844,293.1499938964844,279.1499938964844,32650.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883788585662842,1.0,0.0,0.0,3.729002952575684,3.729027271270752,9.278521133637696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.576171875,0.0,1597.2486572265625,1895.4371337890625,0.0,3295.043701171875,0.920490860939026,1.0,0.0,3.0,1.0,0.0
17919300,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9990000128746032,0.6657786965370178,0.5253358483314514,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8638986349105835,0.3772900700569153,0.35872283577919,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8466631770133972,0.3539947271347046,0.2490651458501815,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8254092335700989,0.3262106478214264,0.3109501004219055,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.727556586265564,0.2204148918390274,1.0031970739364624,284.88677978515625,284.95001220703125,300.8312072753906,293.8959350585937,300.9565734863281,297.40142822265625,284.8820495605469,1.0,0.5528190732002258,0.7775652408599854,0.7775652408599854,1.0,1.0,-2.938339710235596,1.330528974533081,1.6078107357025146,0.6640504002571106,0.8852378726005554,0.8852378726005554,0.0,138.0685272216797,145.0,60252.265625,0.0,2133.946044921875,1.0,279.1957702636719,283.0770263671875,296.93377685546875,300.8767395019531,293.1499938964844,293.1499938964844,279.1499938964844,36407.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952621221542358,1.0,0.0,0.0,3.718569278717041,3.718594074249268,9.22667084068962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.6474609375,0.0,1613.9046630859375,1895.4371337890625,0.0,3359.3818359375,0.9189119338989258,1.0,0.0,3.0,1.0,0.0
17919360,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6670588254928589,0.5274580121040344,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8637582659721375,0.3785843849182129,0.3599957525730133,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8459644317626953,0.3544455766677856,0.2494256496429443,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8249829411506653,0.3269305825233459,0.3116877973079681,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.726996898651123,0.2206949293613433,1.0047413110733032,284.90655517578125,284.95001220703125,300.86016845703125,293.90045166015625,300.966064453125,297.39508056640625,284.9091796875,1.0,0.5543532967567444,0.7760846018791199,0.7760846018791199,1.0,1.0,-2.9455974102020264,1.3336611986160278,1.6119362115859983,0.6655136942863464,0.87856125831604,0.87856125831604,0.0,139.00819396972656,148.0,60154.87890625,0.0,2151.118896484375,1.0,279.1571960449219,283.0987243652344,296.9283142089844,300.82781982421875,293.1499938964844,293.1499938964844,279.45001220703125,38103.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978484272956848,1.0,0.0,0.0,3.6456146240234375,3.645638942718506,8.86818611434137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.361328125,0.0,1544.0126953125,1895.4371337890625,0.0,3383.52001953125,0.9061194062232972,1.0,0.0,3.0,1.0,0.0
17919420,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6708316206932068,0.531481146812439,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8639917373657227,0.3819901645183563,0.3630369305610657,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8451176881790161,0.3562414348125458,0.2505398690700531,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245745897293091,0.3290649652481079,0.3135656118392944,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.726231575012207,0.2217174470424652,1.0089592933654783,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,300.9919738769531,297.3954162597656,285.0291748046875,1.0,0.5577963590621948,0.7731233239173889,0.7731233239173889,1.0,1.0,-2.9627504348754883,1.3411849737167358,1.6215654611587524,0.6690399646759033,0.9969486594200134,0.9969486594200134,0.0,140.92665100097656,151.0,59886.828125,0.0,2190.487060546875,1.0,279.4432983398437,283.2256774902344,296.89453125,300.7062072753906,293.1499938964844,293.1499938964844,279.1499938964844,32607.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891306459903717,1.0,0.0,0.0,3.786597967147827,3.7866227626800537,9.567349934513911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.4365234375,0.0,1664.1861572265625,1895.4371337890625,0.0,3322.423583984375,0.9335006475448608,1.0,0.0,3.0,1.0,0.0
17919480,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.6708316206932068,0.531481146812439,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8639917373657227,0.3819901645183563,0.3630369305610657,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8451176881790161,0.3562414348125458,0.2505398690700531,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8245745897293091,0.3290649652481079,0.3135656118392944,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.726231575012207,0.2217174470424652,1.0089592933654783,285.03076171875,284.95001220703125,300.9175109863281,293.90899658203125,300.9919738769531,297.3954162597656,285.0291748046875,1.0,0.5577963590621948,0.7731233239173889,0.7731233239173889,1.0,1.0,-2.9627504348754883,1.3411849737167358,1.6215654611587524,0.6690399646759033,0.9969486594200134,0.9969486594200134,0.0,140.92665100097656,151.0,59886.828125,0.0,2190.487060546875,1.0,279.4432983398437,283.2256774902344,296.89453125,300.7062072753906,293.1499938964844,293.1499938964844,279.1499938964844,32607.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891306459903717,1.0,0.0,0.0,3.786597967147827,3.7866227626800537,9.567349934513911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.4365234375,0.0,1664.1861572265625,1895.4371337890625,0.0,3322.423583984375,0.9335006475448608,1.0,0.0,3.0,1.0,0.0
17919540,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6725695729255676,0.5370299220085144,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632309436798096,0.3846653997898102,0.3658546507358551,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8433184623718262,0.3572171330451965,0.2514638304710388,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232771158218384,0.3305438756942749,0.3152403235435486,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7246968150138855,0.2222752124071121,1.0125499963760376,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,301.0086975097656,297.3798828125,284.9034423828125,1.0,0.5615611672401428,0.7701619863510132,0.7701619863510132,1.0,1.0,-2.980250120162964,1.348829746246338,1.6314202547073364,0.6727123260498047,0.8943091630935669,0.8943091630935669,0.0,143.3623809814453,154.0,60989.69921875,0.0,2233.5029296875,1.0,279.1562805175781,283.0750427246094,296.9479064941406,300.9003295898437,293.1499938964844,293.1499938964844,279.45001220703125,37973.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013416171073914,1.0,0.0,0.0,3.717353105545044,3.7173781394958496,9.220636343343358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.6181640625,0.0,1624.4390869140625,1895.4371337890625,0.0,3416.087158203125,0.921793818473816,1.0,0.0,3.0,1.0,0.0
17919600,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6725695729255676,0.5370299220085144,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8632309436798096,0.3846653997898102,0.3658546507358551,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8433184623718262,0.3572171330451965,0.2514638304710388,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8232771158218384,0.3305438756942749,0.3152403235435486,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7246968150138855,0.2222752124071121,1.0125499963760376,284.9007263183594,284.95001220703125,300.9739074707031,293.9168395996094,301.0086975097656,297.3798828125,284.9034423828125,1.0,0.5615611672401428,0.7701619863510132,0.7701619863510132,1.0,1.0,-2.980250120162964,1.348829746246338,1.6314202547073364,0.6727123260498047,0.8943091630935669,0.8943091630935669,0.0,143.3623809814453,154.0,60989.69921875,0.0,2233.5029296875,1.0,279.1562805175781,283.0750427246094,296.9479064941406,300.9003295898437,293.1499938964844,293.1499938964844,279.45001220703125,37973.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013416171073914,1.0,0.0,0.0,3.717353105545044,3.7173781394958496,9.220636343343358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.6181640625,0.0,1624.4390869140625,1895.4371337890625,0.0,3416.087158203125,0.921793818473816,1.0,0.0,3.0,1.0,0.0
17919660,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6752363443374634,0.5427289009094238,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.862545907497406,0.3880242705345154,0.368852436542511,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8416184782981873,0.3589268326759338,0.2525179386138916,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8220228552818298,0.3325820565223694,0.3170315623283386,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7231437563896179,0.2231724560260772,1.0162553787231443,285.0372314453125,284.95001220703125,301.0291748046875,293.923828125,301.0309143066406,297.3753662109375,285.03680419921875,1.0,0.5654950737953186,0.7669757008552551,0.7669757008552551,1.0,1.0,-2.9985742568969727,1.3567973375320437,1.6417769193649292,0.6764373779296875,1.0,1.0,0.0,145.896728515625,157.0,60607.55859375,0.0,2278.9619140625,1.0,279.4431457519531,283.2162475585937,296.91082763671875,300.77008056640625,293.1499938964844,293.1499938964844,279.1499938964844,33245.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950337171554565,1.0,0.0,0.0,3.839530467987061,3.839555978775024,9.836702474785852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.4755859375,0.0,1732.75,1895.4371337890625,0.0,3357.2490234375,0.9457406997680664,1.0,0.0,3.0,1.0,0.0
17919720,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9990000128746032,0.6752363443374634,0.5427289009094238,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.862545907497406,0.3880242705345154,0.368852436542511,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8416184782981873,0.3589268326759338,0.2525179386138916,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8220228552818298,0.3325820565223694,0.3170315623283386,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7231437563896179,0.2231724560260772,1.0162553787231443,285.0372314453125,284.95001220703125,301.0291748046875,293.923828125,301.0309143066406,297.3753662109375,285.03680419921875,1.0,0.5654950737953186,0.7669757008552551,0.7669757008552551,1.0,1.0,-2.9985742568969727,1.3567973375320437,1.6417769193649292,0.6764373779296875,1.0,1.0,0.0,145.896728515625,157.0,60607.55859375,0.0,2278.9619140625,1.0,279.4431457519531,283.2162475585937,296.91082763671875,300.77008056640625,293.1499938964844,293.1499938964844,279.1499938964844,33245.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950337171554565,1.0,0.0,0.0,3.839530467987061,3.839555978775024,9.836702474785852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.4755859375,0.0,1732.75,1895.4371337890625,0.0,3357.2490234375,0.9457406997680664,1.0,0.0,3.0,1.0,0.0
17919780,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6760270595550537,0.5493056178092957,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.861276388168335,0.3906725347042084,0.3716633915901184,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393669128417969,0.3598465323448181,0.2534159421920776,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202416300773621,0.333988606929779,0.3186550736427307,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.721137523651123,0.2236321121454239,1.0194705724716189,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,301.0447692871094,297.3568725585937,284.90399169921875,1.0,0.5695589780807495,0.7637893557548523,0.7637893557548523,1.0,1.0,-3.016759157180786,1.3646446466445925,1.6521145105361938,0.6801774501800537,0.9118722081184388,0.9118722081184388,0.0,148.740234375,145.0,61812.8671875,0.0,2326.259765625,1.0,279.1567077636719,283.0577087402344,296.9605712890625,300.9645690917969,293.1499938964844,293.1499938964844,278.8500061035156,37664.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049376845359802,1.0,0.0,0.0,3.785260677337648,3.7852861881256095,9.560593525748118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.619140625,0.0,1701.84033203125,1895.4371337890625,0.0,3449.565673828125,0.9367560148239136,1.0,0.0,3.0,1.0,0.0
