time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919840,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6760270595550537,0.5493056178092957,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.861276388168335,0.3906725347042084,0.3716633915901184,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8393669128417969,0.3598465323448181,0.2534159421920776,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8202416300773621,0.333988606929779,0.3186550736427307,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.721137523651123,0.2236321121454239,1.0194705724716189,284.90191650390625,284.95001220703125,301.08319091796875,293.9298400878906,301.0447692871094,297.3568725585937,284.90399169921875,1.0,0.5695589780807495,0.7637893557548523,0.7637893557548523,1.0,1.0,-3.016759157180786,1.3646446466445925,1.6521145105361938,0.6801774501800537,0.9118722081184388,0.9118722081184388,0.0,148.740234375,145.0,61812.8671875,0.0,2326.259765625,1.0,279.1567077636719,283.0577087402344,296.9605712890625,300.9645690917969,293.1499938964844,293.1499938964844,278.8500061035156,37664.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049376845359802,1.0,0.0,0.0,3.785260677337648,3.7852861881256095,9.560593525748118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.619140625,0.0,1701.84033203125,1895.4371337890625,0.0,3449.565673828125,0.9367560148239136,1.0,0.0,3.0,1.0,0.0
17919900,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.9990000128746032,0.6761900186538696,0.5485295653343201,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8625531792640686,0.3918280005455017,0.3728042542934418,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8399827480316162,0.3601157665252685,0.2536481320858001,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8210526704788208,0.3345232307910919,0.3192110955715179,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7215825319290161,0.2237115055322647,1.0200347900390625,284.8139953613281,284.95001220703125,301.1096496582031,293.9324645996094,301.0504150390625,297.3462219238281,284.8165588378906,1.0,0.5694012641906738,0.7621961832046509,0.7621961832046509,1.0,1.0,-3.0188422203063965,1.365164875984192,1.6536773443222046,0.6804074048995972,0.8227306008338928,0.8227306008338928,0.0,148.57879638671875,145.0,62295.51953125,0.0,2329.1904296875,1.0,278.89764404296875,282.954345703125,296.9794311523437,301.0982971191406,293.1499938964844,293.1499938964844,278.8500061035156,42363.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105753302574158,1.0,0.0,0.0,3.665880918502808,3.665906190872192,8.967058988673671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.4091796875,0.0,1598.726318359375,1895.4371337890625,0.0,3501.942138671875,0.9108495116233826,1.0,0.0,3.0,1.0,0.0
17919960,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9990000128746032,0.6773085594177246,0.5449099540710449,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8652550578117371,0.3930909633636474,0.3738487660884857,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8419028520584106,0.3604990243911743,0.2538037896156311,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8231166005134583,0.3351381123065948,0.3196657598018646,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7230965495109558,0.2238311767578125,1.020125389099121,284.8854675292969,284.95001220703125,301.1357421875,293.9347839355469,301.0592346191406,297.341796875,284.8874816894531,1.0,0.5682329535484314,0.7605690956115723,0.7605690956115723,1.0,1.0,-3.016595363616944,1.3636223077774048,1.652972936630249,0.6793898344039917,0.8379833698272705,0.8379833698272705,0.0,147.3174591064453,148.0,61897.4375,0.0,2318.628173828125,1.0,278.8579406738281,283.0205078125,296.9493408203125,300.9798583984375,293.1499938964844,293.1499938964844,279.1499938964844,40880.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105080962181092,1.0,0.0,0.0,3.5524473190307617,3.552471160888672,8.420707331424637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.521484375,0.0,1462.8609619140625,1895.4371337890625,0.0,3501.318603515625,0.8882002830505371,1.0,0.0,3.0,1.0,0.0
17920020,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6822814345359802,0.541964590549469,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691197633743286,0.3965140283107757,0.3768213987350464,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8444181084632874,0.3622366487979889,0.2548178434371948,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258464932441711,0.3371527194976806,0.3213399350643158,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249481081962585,0.2246728241443634,1.0229973793029783,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,301.088623046875,297.3548889160156,285.0018005371094,1.0,0.5689682960510254,0.7573149800300598,0.7573149800300598,1.0,1.0,-3.0232930183410645,1.3659353256225586,1.657357692718506,0.6798908114433289,0.9346358776092528,0.9346358776092528,0.0,146.61679077148438,151.0,61346.78515625,0.0,2327.165771484375,1.0,279.14166259765625,283.1466369628906,296.910400390625,300.82012939453125,293.1499938964844,293.1499938964844,278.8500061035156,33806.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008967280387878,1.0,0.0,0.0,3.6614327430725098,3.66145658493042,8.945310696617526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.4599609375,0.0,1529.459716796875,1895.4371337890625,0.0,3411.94189453125,0.9063925743103028,1.0,0.0,3.0,1.0,0.0
17920080,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.6822814345359802,0.541964590549469,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8691197633743286,0.3965140283107757,0.3768213987350464,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8444181084632874,0.3622366487979889,0.2548178434371948,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8258464932441711,0.3371527194976806,0.3213399350643158,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7249481081962585,0.2246728241443634,1.0229973793029783,285.0021057128906,284.95001220703125,301.1867370605469,293.9384765625,301.088623046875,297.3548889160156,285.0018005371094,1.0,0.5689682960510254,0.7573149800300598,0.7573149800300598,1.0,1.0,-3.0232930183410645,1.3659353256225586,1.657357692718506,0.6798908114433289,0.9346358776092528,0.9346358776092528,0.0,146.61679077148438,151.0,61346.78515625,0.0,2327.165771484375,1.0,279.14166259765625,283.1466369628906,296.910400390625,300.82012939453125,293.1499938964844,293.1499938964844,278.8500061035156,33806.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008967280387878,1.0,0.0,0.0,3.6614327430725098,3.66145658493042,8.945310696617526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.4599609375,0.0,1529.459716796875,1895.4371337890625,0.0,3411.94189453125,0.9063925743103028,1.0,0.0,3.0,1.0,0.0
17920140,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6854515075683594,0.5428441166877747,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.870796263217926,0.3992717266082763,0.3796060383319855,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8448777198791504,0.3632291853427887,0.2556682825088501,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8266465067863464,0.3385873138904571,0.3228661715984344,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.725199818611145,0.2251676768064499,1.0258064270019531,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,301.10888671875,297.3528747558594,284.91796875,1.0,0.5708246827125549,0.7540608048439026,0.7540608048439026,1.0,1.0,-3.033931493759156,1.3700617551803589,1.6638696193695068,0.6815621256828308,0.8569737672805786,0.8569737672805786,0.0,147.3174285888672,154.0,62063.5234375,0.0,2350.150390625,1.0,278.857666015625,283.0391845703125,296.9580993652344,300.9817810058594,293.1499938964844,293.1499938964844,279.1499938964844,38471.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908046543598175,1.0,0.0,0.0,3.5468153953552246,3.546838998794556,8.394029009650694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.669921875,0.0,1439.3382568359375,1895.4371337890625,0.0,3478.4658203125,0.8847505450248718,1.0,0.0,3.0,1.0,0.0
17920200,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.6854515075683594,0.5428441166877747,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.870796263217926,0.3992717266082763,0.3796060383319855,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8448777198791504,0.3632291853427887,0.2556682825088501,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8266465067863464,0.3385873138904571,0.3228661715984344,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.725199818611145,0.2251676768064499,1.0258064270019531,284.916259765625,284.95001220703125,301.2359313964844,293.9408264160156,301.10888671875,297.3528747558594,284.91796875,1.0,0.5708246827125549,0.7540608048439026,0.7540608048439026,1.0,1.0,-3.033931493759156,1.3700617551803589,1.6638696193695068,0.6815621256828308,0.8569737672805786,0.8569737672805786,0.0,147.3174285888672,154.0,62063.5234375,0.0,2350.150390625,1.0,278.857666015625,283.0391845703125,296.9580993652344,300.9817810058594,293.1499938964844,293.1499938964844,279.1499938964844,38471.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908046543598175,1.0,0.0,0.0,3.5468153953552246,3.546838998794556,8.394029009650694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.669921875,0.0,1439.3382568359375,1895.4371337890625,0.0,3478.4658203125,0.8847505450248718,1.0,0.0,3.0,1.0,0.0
17920260,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6891618967056274,0.5452190637588501,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718478083610535,0.4026508033275604,0.3826370239257812,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447750210762024,0.3648624420166015,0.2566887438297272,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.82687908411026,0.3405263423919678,0.3245725631713867,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249515652656555,0.2259978502988815,1.0291563272476196,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,301.1322326660156,297.35772705078125,285.0163269042969,1.0,0.5734509229660034,0.7510350346565247,0.7510350346565247,1.0,1.0,-3.047729730606079,1.3757424354553225,1.6719874143600464,0.6840295791625977,0.9586626291275024,0.9586626291275024,0.0,148.6262664794922,157.0,61788.9453125,0.0,2382.2587890625,1.0,279.1425476074219,283.14697265625,296.9247741699219,300.85943603515625,293.1499938964844,293.1499938964844,278.8500061035156,32744.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011698961257936,1.0,0.0,0.0,3.690231323242188,3.6902551651000977,9.08658023490716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.623046875,0.0,1553.7598876953125,1895.4371337890625,0.0,3414.487060546875,0.9117748737335204,1.0,0.0,3.0,1.0,0.0
17920320,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6891618967056274,0.5452190637588501,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8718478083610535,0.4026508033275604,0.3826370239257812,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8447750210762024,0.3648624420166015,0.2566887438297272,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.82687908411026,0.3405263423919678,0.3245725631713867,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7249515652656555,0.2259978502988815,1.0291563272476196,285.01806640625,284.95001220703125,301.2832336425781,293.9417419433594,301.1322326660156,297.35772705078125,285.0163269042969,1.0,0.5734509229660034,0.7510350346565247,0.7510350346565247,1.0,1.0,-3.047729730606079,1.3757424354553225,1.6719874143600464,0.6840295791625977,0.9586626291275024,0.9586626291275024,0.0,148.6262664794922,157.0,61788.9453125,0.0,2382.2587890625,1.0,279.1425476074219,283.14697265625,296.9247741699219,300.85943603515625,293.1499938964844,293.1499938964844,278.8500061035156,32744.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011698961257936,1.0,0.0,0.0,3.690231323242188,3.6902551651000977,9.08658023490716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.623046875,0.0,1553.7598876953125,1895.4371337890625,0.0,3414.487060546875,0.9117748737335204,1.0,0.0,3.0,1.0,0.0
17920380,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6906834840774536,0.5497657060623169,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8714970946311951,0.4052699506282806,0.3853669464588165,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8433502316474915,0.365657776594162,0.2574579119682312,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.825884997844696,0.3417928814888,0.3260142505168915,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236506938934326,0.2263640612363815,1.0317519903182983,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,301.1451110839844,297.3453369140625,284.9129638671875,1.0,0.5765761733055115,0.7480092644691467,0.7480092644691467,1.0,1.0,-3.062258005142212,1.3817228078842163,1.680535078048706,0.6867408752441406,0.8695312142372131,0.8695312142372131,0.0,150.68235778808594,160.0,62684.55859375,0.0,2419.884033203125,1.0,278.8573303222656,283.0193786621094,296.9677124023437,301.03192138671875,293.1499938964844,293.1499938964844,279.1499938964844,38094.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102866053581238,1.0,0.0,0.0,3.598468780517578,3.5984926223754883,8.640298574391636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.0380859375,0.0,1492.0423583984375,1895.4371337890625,0.0,3499.263671875,0.8957329988479614,1.0,0.0,3.0,1.0,0.0
17920440,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.6906834840774536,0.5497657060623169,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8714970946311951,0.4052699506282806,0.3853669464588165,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8433502316474915,0.365657776594162,0.2574579119682312,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.825884997844696,0.3417928814888,0.3260142505168915,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7236506938934326,0.2263640612363815,1.0317519903182983,284.91094970703125,284.95001220703125,301.3284606933594,293.9410705566406,301.1451110839844,297.3453369140625,284.9129638671875,1.0,0.5765761733055115,0.7480092644691467,0.7480092644691467,1.0,1.0,-3.062258005142212,1.3817228078842163,1.680535078048706,0.6867408752441406,0.8695312142372131,0.8695312142372131,0.0,150.68235778808594,160.0,62684.55859375,0.0,2419.884033203125,1.0,278.8573303222656,283.0193786621094,296.9677124023437,301.03192138671875,293.1499938964844,293.1499938964844,279.1499938964844,38094.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102866053581238,1.0,0.0,0.0,3.598468780517578,3.5984926223754883,8.640298574391636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.0380859375,0.0,1492.0423583984375,1895.4371337890625,0.0,3499.263671875,0.8957329988479614,1.0,0.0,3.0,1.0,0.0
17920500,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6917580962181091,0.5524466633796692,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8710899353027344,0.4068545699119568,0.3867086172103882,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8424196839332581,0.3663377463817596,0.2578137218952179,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8251729607582092,0.3426421582698822,0.3266962170600891,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7227866053581238,0.226669505238533,1.032813549041748,285.0313720703125,284.95001220703125,301.3502197265625,293.9400939941406,301.1532897949219,297.3429260253906,285.0340881347656,1.0,0.5782361030578613,0.746496319770813,0.746496319770813,1.0,1.0,-3.0696146488189697,1.3847519159317017,1.684862732887268,0.6880708932876587,0.956526517868042,0.956526517868042,0.0,151.8509979248047,160.0,62073.23828125,0.0,2439.731201171875,1.0,279.1011047363281,283.150390625,296.9168701171875,300.8315124511719,293.1499938964844,293.1499938964844,279.1499938964844,33573.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052414894104004,1.0,0.0,0.0,3.658123731613159,3.65814733505249,8.929148975767021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.259765625,0.0,1524.026123046875,1895.4371337890625,0.0,3452.391845703125,0.9071248173713684,1.0,0.0,3.0,1.0,0.0
17920560,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.6929565668106079,0.5547100901603699,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8711135983467102,0.4085645079612732,0.3883244097232818,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8419206142425537,0.3671539723873138,0.2583856880664825,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8248403668403625,0.3436021506786346,0.3276095986366272,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7222579717636108,0.2270613014698028,1.0346174240112305,285.02008056640625,284.95001220703125,301.3714294433594,293.9386901855469,301.1622009277344,297.34246826171875,285.0184936523437,1.0,0.5800098776817322,0.7448368072509766,0.7448368072509766,1.0,1.0,-3.0782310962677,1.388324737548828,1.689906358718872,0.6896798610687256,0.9752857089042664,0.9752857089042664,0.0,152.93882751464844,163.0,62391.17578125,0.0,2461.610595703125,1.0,279.14276123046875,283.1344909667969,296.9261779785156,300.9003601074219,293.1499938964844,293.1499938964844,278.8500061035156,32731.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042880535125732,1.0,0.0,0.0,3.737973690032959,3.737997770309448,9.323215977019572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.5068359375,0.0,1608.2225341796875,1895.4371337890625,0.0,3443.521484375,0.9226500391960144,1.0,0.0,3.0,1.0,0.0
17920620,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6932148933410645,0.5609117150306702,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8698831796646118,0.4111130833625793,0.3910172879695892,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8397032022476196,0.3678412139415741,0.2590998709201813,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8230546712875366,0.3447573184967041,0.3289736211299896,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202167510986328,0.2273070365190506,1.0367913246154783,284.9056091308594,284.95001220703125,301.4119873046875,293.9344787597656,301.1698608398437,297.3248596191406,284.9078063964844,1.0,0.5836398601531982,0.7415177822113037,0.7415177822113037,1.0,1.0,-3.09403920173645,1.3947370052337646,1.6993021965026855,0.6925738453865051,0.8800813555717468,0.8800813555717468,0.0,155.6298370361328,166.0,63343.1015625,0.0,2505.70556640625,1.0,278.85693359375,282.9993591308594,296.9632873535156,301.0703430175781,293.1499938964844,293.1499938964844,279.1499938964844,38080.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137789011001588,1.0,0.0,0.0,3.653079032897949,3.6531033515930176,8.904538617571234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.0341796875,0.0,1552.17333984375,1895.4371337890625,0.0,3531.6396484375,0.907783269882202,1.0,0.0,3.0,1.0,0.0
17920680,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6932148933410645,0.5609117150306702,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8698831796646118,0.4111130833625793,0.3910172879695892,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8397032022476196,0.3678412139415741,0.2590998709201813,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8230546712875366,0.3447573184967041,0.3289736211299896,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7202167510986328,0.2273070365190506,1.0367913246154783,284.9056091308594,284.95001220703125,301.4119873046875,293.9344787597656,301.1698608398437,297.3248596191406,284.9078063964844,1.0,0.5836398601531982,0.7415177822113037,0.7415177822113037,1.0,1.0,-3.09403920173645,1.3947370052337646,1.6993021965026855,0.6925738453865051,0.8800813555717468,0.8800813555717468,0.0,155.6298370361328,166.0,63343.1015625,0.0,2505.70556640625,1.0,278.85693359375,282.9993591308594,296.9632873535156,301.0703430175781,293.1499938964844,293.1499938964844,279.1499938964844,38080.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137789011001588,1.0,0.0,0.0,3.653079032897949,3.6531033515930176,8.904538617571234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.0341796875,0.0,1552.17333984375,1895.4371337890625,0.0,3531.6396484375,0.907783269882202,1.0,0.0,3.0,1.0,0.0
17920740,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.6937645673751831,0.564316987991333,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8691439628601074,0.4127448201179504,0.392395406961441,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8384560942649841,0.3685117661952972,0.2594437003135681,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8220242857933044,0.3455988764762878,0.329643964767456,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7190344929695129,0.2275740802288055,1.0376813411712646,285.0321655273437,284.95001220703125,301.4320983886719,293.9315490722656,301.17608642578125,297.32049560546875,285.03436279296875,1.0,0.5855425596237183,0.7397918701171875,0.7397918701171875,1.0,1.0,-3.102076530456543,1.3979753255844116,1.7041010856628418,0.6939738392829895,0.971257746219635,0.971257746219635,0.0,157.08982849121094,166.0,62698.84375,0.0,2528.77197265625,1.0,279.1058349609375,283.13641357421875,296.90924072265625,300.8662109375,293.1499938964844,293.1499938964844,279.1499938964844,33571.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087011218070984,1.0,0.0,0.0,3.7129485607147217,3.71297287940979,9.19879994398798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.583984375,0.0,1585.85546875,1895.4371337890625,0.0,3484.54541015625,0.9192668199539183,1.0,0.0,3.0,1.0,0.0
17920800,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6944405436515808,0.5669221878051758,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8689507246017456,0.4143800139427185,0.3939454555511474,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8377867341041565,0.369270771741867,0.259979099035263,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8215054273605347,0.3464901149272918,0.3304968476295471,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7183285355567932,0.2279108464717865,1.03925621509552,285.0220947265625,284.95001220703125,301.45001220703125,293.9283447265625,301.1827697753906,297.3187866210937,285.0205383300781,1.0,0.587370753288269,0.7381987571716309,0.7381987571716309,1.0,1.0,-3.110633134841919,1.4014930725097656,1.709140062332153,0.6955568790435791,0.9901244044303894,0.9901244044303894,0.0,158.31056213378906,154.0,62987.03515625,0.0,2551.67724609375,1.0,279.1433410644531,283.1222229003906,296.916748046875,300.9302062988281,293.1499938964844,293.1499938964844,278.8500061035156,32859.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079412221908568,1.0,0.0,0.0,3.785743474960327,3.7857682704925537,9.563032108417246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.1064453125,0.0,1665.1236572265625,1895.4371337890625,0.0,3477.48779296875,0.933454155921936,1.0,0.0,3.0,1.0,0.0
17920860,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6950911283493042,0.561785101890564,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.87346351146698,0.4168368279933929,0.3964346051216125,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8407386541366577,0.3698343634605407,0.2605199813842773,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247082233428955,0.3475159704685211,0.3316172063350677,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7206192016601562,0.2280337959527969,1.0402488708496094,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,301.1897277832031,297.3056640625,284.8944091796875,1.0,0.5859360098838806,0.7347404360771179,0.7347404360771179,1.0,1.0,-3.1106698513031006,1.4002071619033811,1.7104625701904297,0.6946020126342773,0.8817148208618164,0.8817148208618164,0.0,156.61016845703125,157.0,63696.33984375,0.0,2542.707275390625,1.0,278.8563842773437,282.9765319824219,296.9481506347656,301.08599853515625,293.1499938964844,293.1499938964844,279.1499938964844,38586.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172891974449158,1.0,0.0,0.0,3.692936182022095,3.692961215972901,9.0999060375907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.5380859375,0.0,1601.0433349609375,1895.4371337890625,0.0,3564.12060546875,0.9167417287826538,1.0,0.0,3.0,1.0,0.0
17920920,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9990000128746032,0.6950911283493042,0.561785101890564,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.87346351146698,0.4168368279933929,0.3964346051216125,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8407386541366577,0.3698343634605407,0.2605199813842773,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8247082233428955,0.3475159704685211,0.3316172063350677,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7206192016601562,0.2280337959527969,1.0402488708496094,284.89239501953125,284.95001220703125,301.4852294921875,293.9201965332031,301.1897277832031,297.3056640625,284.8944091796875,1.0,0.5859360098838806,0.7347404360771179,0.7347404360771179,1.0,1.0,-3.1106698513031006,1.4002071619033811,1.7104625701904297,0.6946020126342773,0.8817148208618164,0.8817148208618164,0.0,156.61016845703125,157.0,63696.33984375,0.0,2542.707275390625,1.0,278.8563842773437,282.9765319824219,296.9481506347656,301.08599853515625,293.1499938964844,293.1499938964844,279.1499938964844,38586.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172891974449158,1.0,0.0,0.0,3.692936182022095,3.692961215972901,9.0999060375907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.5380859375,0.0,1601.0433349609375,1895.4371337890625,0.0,3564.12060546875,0.9167417287826538,1.0,0.0,3.0,1.0,0.0
17920980,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6988235712051392,0.5593991875648499,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8767730593681335,0.4200644195079803,0.39918914437294,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8426101803779602,0.3711850345134735,0.2612448036670685,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8268134593963623,0.3491658568382263,0.3329289257526397,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.721925675868988,0.2285843938589096,1.0418286323547363,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,301.20721435546875,297.3135681152344,285.0089416503906,1.0,0.5864824056625366,0.7312821745872498,0.7312821745872498,1.0,1.0,-3.115441083908081,1.401227951049805,1.7142131328582764,0.6943315267562866,0.9848455190658568,0.9848455190658568,0.0,155.99925231933594,160.0,63021.3984375,0.0,2548.670654296875,1.0,279.1434936523437,283.10528564453125,296.8935241699219,300.9151611328125,293.1499938964844,293.1499938964844,278.8500061035156,33381.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103681445121764,1.0,0.0,0.0,3.803898811340332,3.8039238452911377,9.654975201556226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.11328125,0.0,1690.806640625,1895.4371337890625,0.0,3500.019775390625,0.937890887260437,1.0,0.0,3.0,1.0,0.0
17921040,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9990000128746032,0.6988235712051392,0.5593991875648499,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8767730593681335,0.4200644195079803,0.39918914437294,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8426101803779602,0.3711850345134735,0.2612448036670685,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8268134593963623,0.3491658568382263,0.3329289257526397,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.721925675868988,0.2285843938589096,1.0418286323547363,285.0104675292969,284.95001220703125,301.51763916015625,293.91015625,301.20721435546875,297.3135681152344,285.0089416503906,1.0,0.5864824056625366,0.7312821745872498,0.7312821745872498,1.0,1.0,-3.115441083908081,1.401227951049805,1.7142131328582764,0.6943315267562866,0.9848455190658568,0.9848455190658568,0.0,155.99925231933594,160.0,63021.3984375,0.0,2548.670654296875,1.0,279.1434936523437,283.10528564453125,296.8935241699219,300.9151611328125,293.1499938964844,293.1499938964844,278.8500061035156,33381.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103681445121764,1.0,0.0,0.0,3.803898811340332,3.8039238452911377,9.654975201556226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.11328125,0.0,1690.806640625,1895.4371337890625,0.0,3500.019775390625,0.937890887260437,1.0,0.0,3.0,1.0,0.0
17921100,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.6999728083610535,0.5594095587730408,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8778514266014099,0.4214015305042267,0.4006456434726715,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8430377244949341,0.3715682625770569,0.2616681754589081,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.82737135887146,0.3497605919837951,0.3336589634418487,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7221750617027283,0.2287283390760421,1.0429991483688354,284.8728942871094,284.95001220703125,301.53289794921875,293.90447998046875,301.21258544921875,297.3122863769531,284.86920166015625,1.0,0.587215006351471,0.7295530438423157,0.7295530438423157,1.0,1.0,-3.119999408721924,1.4027336835861206,1.7172657251358032,0.6948368549346924,0.8913154602050781,0.8913154602050781,0.0,156.18960571289062,160.0,64004.57421875,0.0,2558.482421875,1.0,278.8942565917969,282.9480285644531,296.9393005371094,301.13262939453125,293.1499938964844,293.1499938964844,278.8500061035156,37120.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916658341884613,1.0,0.0,0.0,3.7804574966430655,3.7804830074310303,9.536345828564664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.2216796875,0.0,1691.8973388671875,1895.4371337890625,0.0,3558.2880859375,0.9332976937294006,1.0,0.0,3.0,1.0,0.0
17921160,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.7006188035011292,0.5607014894485474,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8780166506767273,0.4225881397724151,0.4017936289310455,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8426021933555603,0.3717789947986603,0.2618451416492462,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8271349668502808,0.3502107262611389,0.334121972322464,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7217251658439636,0.2287588268518448,1.043327808380127,284.8968200683594,284.95001220703125,301.5474853515625,293.8984069824219,301.2156677246094,297.3071594238281,284.8992919921875,1.0,0.588114857673645,0.7279760837554932,0.7279760837554932,1.0,1.0,-3.1240971088409424,1.4040648937225342,1.7200322151184082,0.695268452167511,0.8837884068489075,0.8837884068489075,0.0,156.78697204589844,163.0,63768.03125,0.0,2569.597412109375,1.0,278.8567199707031,282.9735412597656,296.9217224121094,301.0601501464844,293.1499938964844,293.1499938964844,279.1499938964844,38634.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186728596687316,1.0,0.0,0.0,3.69978666305542,3.699811458587648,9.133697744800884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.1708984375,0.0,1609.248779296875,1895.4371337890625,0.0,3576.905517578125,0.9185643196105956,1.0,0.0,3.0,1.0,0.0
17921220,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7031787037849426,0.5633214116096497,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8787709474563599,0.4258864223957062,0.4046928286552429,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421750664710999,0.3731556534767151,0.2626476287841797,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270152807235718,0.3518759310245514,0.3355268537998199,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7211228609085083,0.2293352782726287,1.0454150438308716,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,301.2282409667969,297.3098449707031,285.0174865722656,1.0,0.590483546257019,0.7248222827911377,0.7248222827911377,1.0,1.0,-3.135889768600464,1.408423662185669,1.7274659872055054,0.6969614624977112,0.9941539764404296,0.9941539764404296,0.0,158.14175415039062,166.0,63228.03125,0.0,2599.784912109375,1.0,279.1435852050781,283.10382080078125,296.8692321777344,300.90118408203125,293.1499938964844,293.1499938964844,278.8500061035156,33231.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119744300842284,1.0,0.0,0.0,3.817898988723755,3.81792426109314,9.726176131152895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.39453125,0.0,1706.4417724609375,1895.4371337890625,0.0,3514.91796875,0.9409799575805664,1.0,0.0,3.0,1.0,0.0
17921280,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9990000128746032,0.7031787037849426,0.5633214116096497,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8787709474563599,0.4258864223957062,0.4046928286552429,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8421750664710999,0.3731556534767151,0.2626476287841797,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8270152807235718,0.3518759310245514,0.3355268537998199,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7211228609085083,0.2293352782726287,1.0454150438308716,285.0189514160156,284.95001220703125,301.574951171875,293.88507080078125,301.2282409667969,297.3098449707031,285.0174865722656,1.0,0.590483546257019,0.7248222827911377,0.7248222827911377,1.0,1.0,-3.135889768600464,1.408423662185669,1.7274659872055054,0.6969614624977112,0.9941539764404296,0.9941539764404296,0.0,158.14175415039062,166.0,63228.03125,0.0,2599.784912109375,1.0,279.1435852050781,283.10382080078125,296.8692321777344,300.90118408203125,293.1499938964844,293.1499938964844,278.8500061035156,33231.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119744300842284,1.0,0.0,0.0,3.817898988723755,3.81792426109314,9.726176131152895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.39453125,0.0,1706.4417724609375,1895.4371337890625,0.0,3514.91796875,0.9409799575805664,1.0,0.0,3.0,1.0,0.0
17921340,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.7035077810287476,0.5678818225860596,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783230781555176,0.4284049272537231,0.4073573648929596,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.840655505657196,0.3737053871154785,0.2632646858692169,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8258699178695679,0.3528741598129272,0.3367374539375305,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196455001831055,0.2294749170541763,1.047040343284607,284.8984375,284.95001220703125,301.60015869140625,293.870361328125,301.2310485839844,297.296875,284.9008483886719,1.0,0.5933564305305481,0.7216684222221375,0.7216684222221375,1.0,1.0,-3.1487302780151367,1.4132159948349,1.7355144023895264,0.6989784240722656,0.8925060629844666,0.8925060629844666,0.0,160.2047576904297,169.0,64126.50390625,0.0,2636.038330078125,1.0,278.8561706542969,282.9638671875,296.8970031738281,301.0565490722656,293.1499938964844,293.1499938964844,279.1499938964844,38381.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920966863632202,1.0,0.0,0.0,3.728867053985596,3.728892326354981,9.277844128519064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.619140625,0.0,1640.89599609375,1895.4371337890625,0.0,3598.078369140625,0.9247149229049684,1.0,0.0,3.0,1.0,0.0
17921400,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.7035077810287476,0.5678818225860596,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8783230781555176,0.4284049272537231,0.4073573648929596,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.840655505657196,0.3737053871154785,0.2632646858692169,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8258699178695679,0.3528741598129272,0.3367374539375305,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7196455001831055,0.2294749170541763,1.047040343284607,284.8984375,284.95001220703125,301.60015869140625,293.870361328125,301.2310485839844,297.296875,284.9008483886719,1.0,0.5933564305305481,0.7216684222221375,0.7216684222221375,1.0,1.0,-3.1487302780151367,1.4132159948349,1.7355144023895264,0.6989784240722656,0.8925060629844666,0.8925060629844666,0.0,160.2047576904297,169.0,64126.50390625,0.0,2636.038330078125,1.0,278.8561706542969,282.9638671875,296.8970031738281,301.0565490722656,293.1499938964844,293.1499938964844,279.1499938964844,38381.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920966863632202,1.0,0.0,0.0,3.728867053985596,3.728892326354981,9.277844128519064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.619140625,0.0,1640.89599609375,1895.4371337890625,0.0,3598.078369140625,0.9247149229049684,1.0,0.0,3.0,1.0,0.0
17921460,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7046793103218079,0.572780966758728,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8778815269470215,0.4316877722740173,0.4102636277675628,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8391633629798889,0.3750228583812713,0.2640424072742462,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8247088193893433,0.354478120803833,0.3381087481975555,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181111574172974,0.2299914956092834,1.0490000247955322,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,301.2384948730469,297.2940673828125,285.02349853515625,1.0,0.5965338945388794,0.7182705402374268,0.7182705402374268,1.0,1.0,-3.163049936294556,1.418576717376709,1.744473218917847,0.7011491656303406,1.0,1.0,0.0,162.45408630371094,157.0,63600.15234375,0.0,2676.515625,1.0,279.1437683105469,283.0987243652344,296.84112548828125,300.896728515625,293.1499938964844,293.1499938964844,278.8500061035156,33292.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914802074432373,1.0,0.0,0.0,3.845101356506348,3.845126867294312,9.865267429631783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.923828125,0.0,1739.9100341796875,1895.4371337890625,0.0,3541.11376953125,0.9471039772033693,1.0,0.0,3.0,1.0,0.0
17921520,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.7046793103218079,0.572780966758728,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8778815269470215,0.4316877722740173,0.4102636277675628,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8391633629798889,0.3750228583812713,0.2640424072742462,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8247088193893433,0.354478120803833,0.3381087481975555,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7181111574172974,0.2299914956092834,1.0490000247955322,285.0246887207031,284.95001220703125,301.6233215332031,293.8544006347656,301.2384948730469,297.2940673828125,285.02349853515625,1.0,0.5965338945388794,0.7182705402374268,0.7182705402374268,1.0,1.0,-3.163049936294556,1.418576717376709,1.744473218917847,0.7011491656303406,1.0,1.0,0.0,162.45408630371094,157.0,63600.15234375,0.0,2676.515625,1.0,279.1437683105469,283.0987243652344,296.84112548828125,300.896728515625,293.1499938964844,293.1499938964844,278.8500061035156,33292.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914802074432373,1.0,0.0,0.0,3.845101356506348,3.845126867294312,9.865267429631783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.923828125,0.0,1739.9100341796875,1895.4371337890625,0.0,3541.11376953125,0.9471039772033693,1.0,0.0,3.0,1.0,0.0
17921580,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7051059603691101,0.5668907165527344,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8827748894691467,0.4341126382350921,0.4127302765846252,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423649668693542,0.3754720985889435,0.2645001411437988,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281141519546509,0.3553720712661743,0.3390995264053345,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.720589280128479,0.2300248593091964,1.0495643615722656,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,301.2397766113281,297.28302001953125,284.89117431640625,1.0,0.5947095155715942,0.7148726582527161,0.7148726582527161,1.0,1.0,-3.161383390426636,1.416245698928833,1.7451375722885132,0.6996092200279236,0.8943741917610168,0.8943741917610168,0.0,160.4163055419922,160.0,64324.26171875,0.0,2662.193359375,1.0,278.8568420410156,282.9473876953125,296.86383056640625,301.0425720214844,293.1499938964844,293.1499938964844,279.1499938964844,38526.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238697290420532,1.0,0.0,0.0,3.7565314769744873,3.756556987762451,9.416019679520103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.6923828125,0.0,1674.4085693359375,1895.4371337890625,0.0,3624.826904296875,0.9308552145957948,1.0,0.0,3.0,1.0,0.0
17921640,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.7051059603691101,0.5668907165527344,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8827748894691467,0.4341126382350921,0.4127302765846252,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8423649668693542,0.3754720985889435,0.2645001411437988,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8281141519546509,0.3553720712661743,0.3390995264053345,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.720589280128479,0.2300248593091964,1.0495643615722656,284.8896179199219,284.95001220703125,301.6446533203125,293.8373718261719,301.2397766113281,297.28302001953125,284.89117431640625,1.0,0.5947095155715942,0.7148726582527161,0.7148726582527161,1.0,1.0,-3.161383390426636,1.416245698928833,1.7451375722885132,0.6996092200279236,0.8943741917610168,0.8943741917610168,0.0,160.4163055419922,160.0,64324.26171875,0.0,2662.193359375,1.0,278.8568420410156,282.9473876953125,296.86383056640625,301.0425720214844,293.1499938964844,293.1499938964844,279.1499938964844,38526.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238697290420532,1.0,0.0,0.0,3.7565314769744873,3.756556987762451,9.416019679520103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.6923828125,0.0,1674.4085693359375,1895.4371337890625,0.0,3624.826904296875,0.9308552145957948,1.0,0.0,3.0,1.0,0.0
