time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921700,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.7066755294799805,0.5652067065238953,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8845366835594177,0.4356276392936706,0.4139140844345093,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8433498740196228,0.3760041296482086,0.264688640832901,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.829218327999115,0.356061726808548,0.3395458161830902,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7212748527526855,0.2301887720823288,1.0496184825897217,285.01861572265625,284.95001220703125,301.6546936035156,293.8284912109375,301.2445373535156,297.28521728515625,285.02166748046875,1.0,0.5946505665779114,0.7131736874580383,0.7131736874580383,1.0,1.0,-3.1615943908691406,1.415618062019348,1.7459763288497925,0.698779284954071,0.981369137763977,0.981369137763977,0.0,159.85116577148438,160.0,63391.30078125,0.0,2659.580810546875,1.0,279.1045837402344,283.0921630859375,296.8027038574219,300.811279296875,293.1499938964844,293.1499938964844,279.1499938964844,34487.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184491038322448,1.0,0.0,0.0,3.7926700115203857,3.792695045471192,9.5980578862509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.6962890625,0.0,1686.0087890625,1895.4371337890625,0.0,3574.8388671875,0.9378913640975952,1.0,0.0,3.0,1.0,0.0
17921760,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.7085537314414978,0.5640585422515869,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8862741589546204,0.4373214244842529,0.4154506325721741,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8443593382835388,0.3767279386520386,0.2651477754116058,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8303085565567017,0.3569115102291107,0.3402920365333557,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7219633460044861,0.2304799109697342,1.0506813526153564,285.01226806640625,284.95001220703125,301.664306640625,293.81939697265625,301.25079345703125,297.2903747558594,285.0108337402344,1.0,0.594970166683197,0.7115391492843628,0.7115391492843628,1.0,1.0,-3.1647844314575195,1.416392803192139,1.7483916282653809,0.6988279223442078,1.0,1.0,0.0,159.5979461669922,163.0,63510.203125,0.0,2664.554443359375,1.0,279.1437683105469,283.0829772949219,296.80206298828125,300.85675048828125,293.1499938964844,293.1499938964844,278.8500061035156,33595.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169002175331116,1.0,0.0,0.0,3.8552443981170654,3.855269908905029,9.917383749780129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.7314453125,0.0,1754.7242431640625,1895.4371337890625,0.0,3560.52490234375,0.9497228264808656,1.0,0.0,3.0,1.0,0.0
17921820,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7099829912185669,0.5650948286056519,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8875789642333984,0.4397825598716736,0.4180064499378204,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8444000482559204,0.3772114217281341,0.2656751573085785,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306514024734497,0.3578291833400726,0.3413702547550201,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7217702269554138,0.2305482923984527,1.0517120361328125,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,301.2536315917969,297.2841796875,284.89532470703125,1.0,0.5963758826255798,0.7082701325416565,0.7082701325416565,1.0,1.0,-3.1722733974456787,1.4184212684631348,1.7538522481918335,0.6992397904396057,0.8941990733146667,0.8941990733146667,0.0,160.25843811035156,166.0,64257.265625,0.0,2683.04736328125,1.0,278.8568420410156,282.9458312988281,296.822998046875,300.99298095703125,293.1499938964844,293.1499938964844,279.1499938964844,38642.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250454902648926,1.0,0.0,0.0,3.753699779510498,3.753725290298462,9.401829288435692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.7548828125,0.0,1671.963623046875,1895.4371337890625,0.0,3635.646240234375,0.9305299520492554,1.0,0.0,3.0,1.0,0.0
17921880,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.7099829912185669,0.5650948286056519,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8875789642333984,0.4397825598716736,0.4180064499378204,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8444000482559204,0.3772114217281341,0.2656751573085785,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8306514024734497,0.3578291833400726,0.3413702547550201,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7217702269554138,0.2305482923984527,1.0517120361328125,284.89324951171875,284.95001220703125,301.6824951171875,293.8006896972656,301.2536315917969,297.2841796875,284.89532470703125,1.0,0.5963758826255798,0.7082701325416565,0.7082701325416565,1.0,1.0,-3.1722733974456787,1.4184212684631348,1.7538522481918335,0.6992397904396057,0.8941990733146667,0.8941990733146667,0.0,160.25843811035156,166.0,64257.265625,0.0,2683.04736328125,1.0,278.8568420410156,282.9458312988281,296.822998046875,300.99298095703125,293.1499938964844,293.1499938964844,279.1499938964844,38642.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250454902648926,1.0,0.0,0.0,3.753699779510498,3.753725290298462,9.401829288435692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.7548828125,0.0,1671.963623046875,1895.4371337890625,0.0,3635.646240234375,0.9305299520492554,1.0,0.0,3.0,1.0,0.0
17921940,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.7112390995025635,0.5666738152503967,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8878704309463501,0.4416941106319427,0.419576495885849,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8439834117889404,0.3779275417327881,0.266004204750061,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8304261565208435,0.3587171733379364,0.3420256078243255,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7212625741958618,0.2307950556278228,1.05228590965271,285.0298767089844,284.95001220703125,301.6927795410156,293.7891845703125,301.2576599121094,297.2850646972656,285.0301208496094,1.0,0.5975815057754517,0.7063087821006775,0.7063087821006775,1.0,1.0,-3.1779282093048096,1.4201774597167969,1.7577507495880127,0.6996791958808899,0.99316143989563,0.99316143989563,0.0,161.0205078125,166.0,63456.54296875,0.0,2698.493896484375,1.0,279.1191711425781,283.0938720703125,296.7605895996094,300.7777099609375,293.1499938964844,293.1499938964844,279.1499938964844,33804.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189186692237854,1.0,0.0,0.0,3.81345009803772,3.813475370407105,9.703522891868488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.2109375,0.0,1705.5653076171875,1895.4371337890625,0.0,3579.176025390625,0.9415138363838196,1.0,0.0,3.0,1.0,0.0
17922000,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.7121273279190063,0.5675456523895264,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8883390426635742,0.4430614411830902,0.4208698272705078,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8439801931381226,0.3785047233104706,0.2664102613925934,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8305134177207947,0.3593933582305908,0.342667669057846,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7211406826972961,0.2310291528701782,1.0533374547958374,285.0206298828125,284.95001220703125,301.6993713378906,293.7814025878906,301.2608337402344,297.2867431640625,285.0194702148437,1.0,0.5985572338104248,0.705001175403595,0.705001175403595,1.0,1.0,-3.183054208755493,1.4219756126403809,1.761078715324402,0.7003118395805359,1.0,1.0,0.0,161.52609252929688,169.0,63593.50390625,0.0,2711.529541015625,1.0,279.1439208984375,283.0837097167969,296.7647399902344,300.8214416503906,293.1499938964844,293.1499938964844,278.8500061035156,33540.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182274341583252,1.0,0.0,0.0,3.859347105026245,3.859372854232788,9.938503353623671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.7802734375,0.0,1759.3294677734375,1895.4371337890625,0.0,3572.791259765625,0.9504990577697754,1.0,0.0,3.0,1.0,0.0
17922060,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7118794918060303,0.571983814239502,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.887863278388977,0.4455333054065704,0.4234981834888458,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8424566984176636,0.3789659142494201,0.266968309879303,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293402791023254,0.3602831065654754,0.3437798023223877,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196397185325623,0.231090247631073,1.054576754570007,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,301.25927734375,297.2746887207031,284.8993530273437,1.0,0.6012744307518005,0.7016378045082092,0.7016378045082092,1.0,1.0,-3.195051670074463,1.425984501838684,1.7690671682357788,0.7016911506652832,0.9023396372795104,0.9023396372795104,0.0,163.5294952392578,172.0,64524.77734375,0.0,2746.65380859375,1.0,278.85675048828125,282.9405822753906,296.7872314453125,300.9713134765625,293.1499938964844,293.1499938964844,278.54998779296875,38294.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270350337028505,1.0,0.0,0.0,3.7741153240203857,3.7741410732269287,9.504376521363156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.095703125,0.0,1693.4417724609375,1895.4371337890625,0.0,3653.934814453125,0.9347480535507202,1.0,0.0,3.0,1.0,0.0
17922120,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.7118794918060303,0.571983814239502,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.887863278388977,0.4455333054065704,0.4234981834888458,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8424566984176636,0.3789659142494201,0.266968309879303,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8293402791023254,0.3602831065654754,0.3437798023223877,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7196397185325623,0.231090247631073,1.054576754570007,284.8973083496094,284.95001220703125,301.71514892578125,293.7616271972656,301.25927734375,297.2746887207031,284.8993530273437,1.0,0.6012744307518005,0.7016378045082092,0.7016378045082092,1.0,1.0,-3.195051670074463,1.425984501838684,1.7690671682357788,0.7016911506652832,0.9023396372795104,0.9023396372795104,0.0,163.5294952392578,172.0,64524.77734375,0.0,2746.65380859375,1.0,278.85675048828125,282.9405822753906,296.7872314453125,300.9713134765625,293.1499938964844,293.1499938964844,278.54998779296875,38294.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270350337028505,1.0,0.0,0.0,3.7741153240203857,3.7741410732269287,9.504376521363156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.095703125,0.0,1693.4417724609375,1895.4371337890625,0.0,3653.934814453125,0.9347480535507202,1.0,0.0,3.0,1.0,0.0
17922180,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7101479172706604,0.5780243873596191,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8862820863723755,0.4479186534881592,0.4257480800151825,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8399080634117126,0.3792983293533325,0.2672115266323089,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8271961212158203,0.361039787530899,0.3445266485214233,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.717247724533081,0.2310438752174377,1.054629921913147,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,301.256103515625,297.26055908203125,284.8951110839844,1.0,0.604180097579956,0.6982744932174683,0.6982744932174683,1.0,1.0,-3.206273078918457,1.4295663833618164,1.7767066955566406,0.7028202414512634,0.8403252959251404,0.8403252959251404,0.0,166.06265258789062,160.0,64744.328125,0.0,2783.33642578125,1.0,278.5582580566406,282.91119384765625,296.7548522949219,300.9647827148437,293.1499938964844,293.1499938964844,278.8500061035156,40339.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321368932724,1.0,0.0,0.0,3.553779602050781,3.5538034439086914,8.427025477431016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.576171875,0.0,1460.340087890625,1895.4371337890625,0.0,3700.71240234375,0.8879033923149109,1.0,0.0,3.0,1.0,0.0
17922240,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7101479172706604,0.5780243873596191,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8862820863723755,0.4479186534881592,0.4257480800151825,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8399080634117126,0.3792983293533325,0.2672115266323089,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8271961212158203,0.361039787530899,0.3445266485214233,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.717247724533081,0.2310438752174377,1.054629921913147,284.8939514160156,284.95001220703125,301.7300109863281,293.7416076660156,301.256103515625,297.26055908203125,284.8951110839844,1.0,0.604180097579956,0.6982744932174683,0.6982744932174683,1.0,1.0,-3.206273078918457,1.4295663833618164,1.7767066955566406,0.7028202414512634,0.8403252959251404,0.8403252959251404,0.0,166.06265258789062,160.0,64744.328125,0.0,2783.33642578125,1.0,278.5582580566406,282.91119384765625,296.7548522949219,300.9647827148437,293.1499938964844,293.1499938964844,278.8500061035156,40339.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321368932724,1.0,0.0,0.0,3.553779602050781,3.5538034439086914,8.427025477431016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.576171875,0.0,1460.340087890625,1895.4371337890625,0.0,3700.71240234375,0.8879033923149109,1.0,0.0,3.0,1.0,0.0
17922300,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.7102243900299072,0.5761211514472961,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.888230562210083,0.4495569467544555,0.4270768165588379,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8410496711730957,0.3799137771129608,0.2674814462661743,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8284287452697754,0.3617765605449676,0.3450426161289215,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7180787920951843,0.2312532216310501,1.0549681186676023,285.0138854980469,284.95001220703125,301.73712158203125,293.73150634765625,301.25811767578125,297.2606201171875,285.0146179199219,1.0,0.6036144495010376,0.6965928077697754,0.6965928077697754,1.0,1.0,-3.2069499492645264,1.4289777278900146,1.7779721021652222,0.7023249864578247,0.921969711780548,0.921969711780548,0.0,165.45269775390625,160.0,63970.55078125,0.0,2781.37353515625,1.0,278.79931640625,283.0436096191406,296.6958923339844,300.73974609375,293.1499938964844,293.1499938964844,278.8500061035156,34707.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258511066436768,1.0,0.0,0.0,3.5986766815185547,3.598700046539306,8.641297881695209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.357421875,0.0,1467.2784423828125,1895.4371337890625,0.0,3643.054931640625,0.8948101997375488,1.0,0.0,3.0,1.0,0.0
17922360,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.7112922668457031,0.5709260106086731,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8920950889587402,0.4512563943862915,0.4286174178123474,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.843898355960846,0.3806020319461822,0.26791512966156,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8312788605690002,0.3625768721103668,0.3457314372062683,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.720327615737915,0.2315220385789871,1.0558172464370728,284.9945068359375,284.95001220703125,301.7441101074219,293.721435546875,301.26171875,297.26397705078125,284.9929504394531,1.0,0.6022061109542847,0.6948760151863098,0.6948760151863098,1.0,1.0,-3.2049319744110107,1.4271081686019895,1.777823805809021,0.7010440230369568,0.9274706244468688,0.9274706244468688,0.0,163.60791015625,163.0,64006.3359375,0.0,2767.16455078125,1.0,278.84234619140625,283.0271911621094,296.69781494140625,300.78546142578125,293.1499938964844,293.1499938964844,278.54998779296875,33968.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238834381103516,1.0,0.0,0.0,3.656963348388672,3.656986951828003,8.92348509751173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.4638671875,0.0,1525.703125,1895.4371337890625,0.0,3624.953369140625,0.9051795601844788,1.0,0.0,3.0,1.0,0.0
17922420,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7128551006317139,0.5683339834213257,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953253626823425,0.4538330435752868,0.4311860203742981,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8456112742424011,0.3811350166797638,0.2684035897254944,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8331977128982544,0.3634968400001526,0.3467205762863159,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215315699577332,0.2316280007362365,1.0566245317459106,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,301.264404296875,297.2624816894531,284.9140014648437,1.0,0.6023970246315002,0.6914423704147339,0.6914423704147339,1.0,1.0,-3.20763897895813,1.4265388250350952,1.7811000347137451,0.6998949646949768,0.8486916422843933,0.8486916422843933,0.0,162.84674072265625,166.0,64397.9921875,0.0,2768.539306640625,1.0,278.557861328125,282.9275817871094,296.7166748046875,300.8978881835937,293.1499938964844,293.1499938964844,278.8500061035156,38761.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305509924888612,1.0,0.0,0.0,3.5220744609832764,3.522097587585449,8.277331176032021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.94140625,0.0,1415.3858642578125,1895.4371337890625,0.0,3686.1904296875,0.8794578313827515,1.0,0.0,3.0,1.0,0.0
17922480,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.7128551006317139,0.5683339834213257,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8953253626823425,0.4538330435752868,0.4311860203742981,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8456112742424011,0.3811350166797638,0.2684035897254944,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8331977128982544,0.3634968400001526,0.3467205762863159,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7215315699577332,0.2316280007362365,1.0566245317459106,284.9129638671875,284.95001220703125,301.7576599121094,293.7012939453125,301.264404296875,297.2624816894531,284.9140014648437,1.0,0.6023970246315002,0.6914423704147339,0.6914423704147339,1.0,1.0,-3.20763897895813,1.4265388250350952,1.7811000347137451,0.6998949646949768,0.8486916422843933,0.8486916422843933,0.0,162.84674072265625,166.0,64397.9921875,0.0,2768.539306640625,1.0,278.557861328125,282.9275817871094,296.7166748046875,300.8978881835937,293.1499938964844,293.1499938964844,278.8500061035156,38761.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305509924888612,1.0,0.0,0.0,3.5220744609832764,3.522097587585449,8.277331176032021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.94140625,0.0,1415.3858642578125,1895.4371337890625,0.0,3686.1904296875,0.8794578313827515,1.0,0.0,3.0,1.0,0.0
17922540,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7151912450790405,0.5685529708862305,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.89727383852005,0.4571056962013244,0.4340898990631103,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8462223410606384,0.382339209318161,0.2691156268119812,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340238928794861,0.3649601638317108,0.3479586839675903,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7217850089073181,0.2320855408906936,1.0582176446914673,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,301.27099609375,297.26812744140625,285.00152587890625,1.0,0.603751540184021,0.688008725643158,0.688008725643158,1.0,1.0,-3.215647459030152,1.4283838272094729,1.7872637510299685,0.7000876069068909,0.935316562652588,0.935316562652588,0.0,163.26455688476562,169.0,63868.48046875,0.0,2787.217529296875,1.0,278.84149169921875,283.0303955078125,296.6634521484375,300.7372436523437,293.1499938964844,293.1499938964844,278.54998779296875,33376.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235325455665588,1.0,0.0,0.0,3.645230054855346,3.6452536582946777,8.866315397426661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.9638671875,0.0,1508.2647705078125,1895.4371337890625,0.0,3621.72265625,0.902336359024048,1.0,0.0,3.0,1.0,0.0
17922600,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.7151912450790405,0.5685529708862305,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.89727383852005,0.4571056962013244,0.4340898990631103,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8462223410606384,0.382339209318161,0.2691156268119812,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8340238928794861,0.3649601638317108,0.3479586839675903,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7217850089073181,0.2320855408906936,1.0582176446914673,285.0024719238281,284.95001220703125,301.7708435058594,293.68133544921875,301.27099609375,297.26812744140625,285.00152587890625,1.0,0.603751540184021,0.688008725643158,0.688008725643158,1.0,1.0,-3.215647459030152,1.4283838272094729,1.7872637510299685,0.7000876069068909,0.935316562652588,0.935316562652588,0.0,163.26455688476562,169.0,63868.48046875,0.0,2787.217529296875,1.0,278.84149169921875,283.0303955078125,296.6634521484375,300.7372436523437,293.1499938964844,293.1499938964844,278.54998779296875,33376.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235325455665588,1.0,0.0,0.0,3.645230054855346,3.6452536582946777,8.866315397426661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.9638671875,0.0,1508.2647705078125,1895.4371337890625,0.0,3621.72265625,0.902336359024048,1.0,0.0,3.0,1.0,0.0
17922660,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7151553630828857,0.5716624855995178,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974159359931946,0.4596029222011566,0.4366651475429535,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8452173471450806,0.3827521800994873,0.2695811092853546,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333343267440796,0.3657765686511993,0.3489347398281097,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.720751166343689,0.2321291714906692,1.0591552257537842,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,301.2705078125,297.2611694335937,284.91473388671875,1.0,0.6058800220489502,0.6847549080848694,0.6847549080848694,1.0,1.0,-3.2253453731536865,1.4310332536697388,1.7943120002746582,0.7008576393127441,0.8545307517051697,0.8545307517051697,0.0,164.74049377441406,172.0,64513.9375,0.0,2815.274169921875,1.0,278.5578308105469,282.920654296875,296.6832580566406,300.8685913085937,293.1499938964844,293.1499938964844,278.8500061035156,38341.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314305186271667,1.0,0.0,0.0,3.5338680744171143,3.533891201019287,8.332857532877824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.4326171875,0.0,1424.7266845703125,1895.4371337890625,0.0,3694.246337890625,0.8816807270050049,1.0,0.0,3.0,1.0,0.0
17922720,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7151553630828857,0.5716624855995178,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8974159359931946,0.4596029222011566,0.4366651475429535,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8452173471450806,0.3827521800994873,0.2695811092853546,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8333343267440796,0.3657765686511993,0.3489347398281097,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.720751166343689,0.2321291714906692,1.0591552257537842,284.9135437011719,284.95001220703125,301.7838134765625,293.66168212890625,301.2705078125,297.2611694335937,284.91473388671875,1.0,0.6058800220489502,0.6847549080848694,0.6847549080848694,1.0,1.0,-3.2253453731536865,1.4310332536697388,1.7943120002746582,0.7008576393127441,0.8545307517051697,0.8545307517051697,0.0,164.74049377441406,172.0,64513.9375,0.0,2815.274169921875,1.0,278.5578308105469,282.920654296875,296.6832580566406,300.8685913085937,293.1499938964844,293.1499938964844,278.8500061035156,38341.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314305186271667,1.0,0.0,0.0,3.5338680744171143,3.533891201019287,8.332857532877824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.4326171875,0.0,1424.7266845703125,1895.4371337890625,0.0,3694.246337890625,0.8816807270050049,1.0,0.0,3.0,1.0,0.0
17922780,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7154685258865356,0.575477659702301,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8974009156227112,0.4628296494483948,0.4395579993724823,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8441009521484375,0.3838675320148468,0.2702552676200866,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8324951529502869,0.3671548366546631,0.3501291275024414,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.719569981098175,0.2325309813022613,1.0606935024261477,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,301.274169921875,297.26153564453125,285.0048522949219,1.0,0.6085270643234253,0.6815011501312256,0.6815011501312256,1.0,1.0,-3.2375028133392334,1.434783697128296,1.802719235420227,0.702129602432251,0.9444013237953186,0.9444013237953186,0.0,166.56585693359375,175.0,64107.93359375,0.0,2850.52978515625,1.0,278.84161376953125,283.02520751953125,296.6291809082031,300.7156982421875,293.1499938964844,293.1499938964844,278.54998779296875,33150.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253127574920654,1.0,0.0,0.0,3.663668155670166,3.663691759109497,8.956236001722573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.2294921875,0.0,1527.029296875,1895.4371337890625,0.0,3638.1044921875,0.9063276648521424,1.0,0.0,3.0,1.0,0.0
17922840,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.7154685258865356,0.575477659702301,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8974009156227112,0.4628296494483948,0.4395579993724823,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8441009521484375,0.3838675320148468,0.2702552676200866,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8324951529502869,0.3671548366546631,0.3501291275024414,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.719569981098175,0.2325309813022613,1.0606935024261477,285.0058288574219,284.95001220703125,301.7968139648437,293.6425476074219,301.274169921875,297.26153564453125,285.0048522949219,1.0,0.6085270643234253,0.6815011501312256,0.6815011501312256,1.0,1.0,-3.2375028133392334,1.434783697128296,1.802719235420227,0.702129602432251,0.9444013237953186,0.9444013237953186,0.0,166.56585693359375,175.0,64107.93359375,0.0,2850.52978515625,1.0,278.84161376953125,283.02520751953125,296.6291809082031,300.7156982421875,293.1499938964844,293.1499938964844,278.54998779296875,33150.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253127574920654,1.0,0.0,0.0,3.663668155670166,3.663691759109497,8.956236001722573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.2294921875,0.0,1527.029296875,1895.4371337890625,0.0,3638.1044921875,0.9063276648521424,1.0,0.0,3.0,1.0,0.0
17922900,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7147083282470703,0.5778132081031799,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8971564173698425,0.4641053676605224,0.4409921169281006,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8433448672294617,0.3840941190719604,0.2705872654914856,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8318852186203003,0.3675743639469147,0.3507232367992401,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7188248038291931,0.232567086815834,1.0615229606628418,284.8790283203125,284.95001220703125,301.8033752441406,293.6332092285156,301.2736511230469,297.257568359375,284.8772888183594,1.0,0.6100083589553833,0.6798742413520813,0.6798742413520813,1.0,1.0,-3.244149208068848,1.4368916749954224,1.8072575330734253,0.7029218673706055,0.8577364683151245,0.8577364683151245,0.0,167.6560821533203,175.0,65038.51953125,0.0,2870.411865234375,1.0,278.5973205566406,282.8805236816406,296.66998291015625,300.9289245605469,293.1499938964844,293.1499938964844,278.54998779296875,37455.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93172287940979,1.0,0.0,0.0,3.633015155792236,3.6330392360687256,8.80699417393771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.4384765625,0.0,1525.1962890625,1895.4371337890625,0.0,3696.923095703125,0.900330126285553,1.0,0.0,3.0,1.0,0.0
17922960,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9990000128746032,0.7134667634963989,0.5809562802314758,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8962756991386414,0.4652760922908783,0.4421253800392151,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8420010209083557,0.3842012882232666,0.2706929743289947,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.830734372138977,0.3678887486457824,0.3510648310184479,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7175883054733276,0.2325153946876526,1.0615503787994385,284.9120178222656,284.95001220703125,301.8099975585937,293.6240539550781,301.27227783203125,297.2522277832031,284.9135437011719,1.0,0.6114972233772278,0.678126335144043,0.678126335144043,1.0,1.0,-3.2498629093170166,1.4384804964065552,1.8113824129104608,0.7033787965774536,0.8609442114830017,0.8609442114830017,0.0,168.98709106445312,163.0,64873.28125,0.0,2889.75,1.0,278.55780029296875,282.91015625,296.649169921875,300.8559265136719,293.1499938964844,293.1499938964844,278.8500061035156,38217.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339000582695008,1.0,0.0,0.0,3.5616977214813232,3.5617213249206543,8.464618872494611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.7470703125,0.0,1453.318115234375,1895.4371337890625,0.0,3716.8369140625,0.8877038359642029,1.0,0.0,3.0,1.0,0.0
17923020,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7135339379310608,0.5744310617446899,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016345739364624,0.4684174656867981,0.4448089301586151,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8455232381820679,0.3852071166038513,0.2711944282054901,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343663811683655,0.3691493272781372,0.3520191013813019,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202609777450562,0.2328070551156997,1.0619871616363523,284.9976501464844,284.95001220703125,301.82354736328125,293.6063537597656,301.2758483886719,297.2536315917969,284.9960632324219,1.0,0.609490156173706,0.6746304631233215,0.6746304631233215,1.0,1.0,-3.247541904449463,1.4351418018341064,1.812400221824646,0.7010350227355957,0.9442005157470704,0.9442005157470704,0.0,166.67791748046875,166.0,64233.16015625,0.0,2872.08251953125,1.0,278.841796875,283.0116271972656,296.5932922363281,300.6937561035156,293.1499938964844,293.1499938964844,278.54998779296875,33415.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279196858406068,1.0,0.0,0.0,3.6834518909454346,3.6834757328033447,9.053224516719638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.63671875,0.0,1551.1917724609375,1895.4371337890625,0.0,3662.05810546875,0.910886824131012,1.0,0.0,3.0,1.0,0.0
17923080,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7135339379310608,0.5744310617446899,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9016345739364624,0.4684174656867981,0.4448089301586151,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8455232381820679,0.3852071166038513,0.2711944282054901,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8343663811683655,0.3691493272781372,0.3520191013813019,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7202609777450562,0.2328070551156997,1.0619871616363523,284.9976501464844,284.95001220703125,301.82354736328125,293.6063537597656,301.2758483886719,297.2536315917969,284.9960632324219,1.0,0.609490156173706,0.6746304631233215,0.6746304631233215,1.0,1.0,-3.247541904449463,1.4351418018341064,1.812400221824646,0.7010350227355957,0.9442005157470704,0.9442005157470704,0.0,166.67791748046875,166.0,64233.16015625,0.0,2872.08251953125,1.0,278.841796875,283.0116271972656,296.5932922363281,300.6937561035156,293.1499938964844,293.1499938964844,278.54998779296875,33415.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279196858406068,1.0,0.0,0.0,3.6834518909454346,3.6834757328033447,9.053224516719638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.63671875,0.0,1551.1917724609375,1895.4371337890625,0.0,3662.05810546875,0.910886824131012,1.0,0.0,3.0,1.0,0.0
17923140,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.713793933391571,0.5722748041152954,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9040101170539856,0.4700345993041992,0.4465318024158478,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8468140363693237,0.3853863179683685,0.2714704573154449,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8357787132263184,0.3695960640907287,0.3526018261909485,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.721167266368866,0.2327658087015152,1.062239170074463,284.8766174316406,284.95001220703125,301.83306884765625,293.5948486328125,301.2763061523437,297.25079345703125,284.8811950683594,1.0,0.6094455122947693,0.6722533106803894,0.6722533106803894,1.0,1.0,-3.248345375061035,1.4339995384216309,1.8143458366394043,0.6997001767158508,0.8484476208686829,0.8484476208686829,0.0,165.97767639160156,166.0,64766.60546875,0.0,2869.899169921875,1.0,278.5741577148437,282.88006591796875,296.6280822753906,300.862060546875,293.1499938964844,293.1499938964844,278.54998779296875,39559.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350557327270508,1.0,0.0,0.0,3.5897984504699707,3.58982253074646,8.598712497587258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.4521484375,0.0,1493.41015625,1895.4371337890625,0.0,3727.393310546875,0.8935728073120117,1.0,0.0,3.0,1.0,0.0
17923200,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.7138561010360718,0.5722903609275818,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9044797420501708,0.47081258893013,0.4472068846225738,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8468332290649414,0.3854765892028808,0.2714970707893371,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8358908295631409,0.3698078095912933,0.3527627289295196,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7211150527000427,0.2327392697334289,1.0620229244232178,284.9049377441406,284.95001220703125,301.837646484375,293.5895690917969,301.27655029296875,297.2493896484375,284.9062805175781,1.0,0.6095961928367615,0.6711346507072449,0.6711346507072449,1.0,1.0,-3.2491397857666016,1.4336391687393188,1.8155004978179927,0.6991963982582092,0.8551333546638489,0.8551333546638489,0.0,166.01844787597656,169.0,64678.07421875,0.0,2871.7919921875,1.0,278.5575866699219,282.9017028808594,296.6094665527344,300.80792236328125,293.1499938964844,293.1499938964844,278.8500061035156,38735.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354395270347596,1.0,0.0,0.0,3.557675838470459,3.55769944190979,8.445513230981305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.9833984375,0.0,1452.80810546875,1895.4371337890625,0.0,3730.897216796875,0.8872321248054504,1.0,0.0,3.0,1.0,0.0
17923260,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7150696516036987,0.5727182626724243,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9062564969062804,0.4740272164344787,0.4500248432159424,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8472134470939636,0.3865275382995605,0.2720816433429718,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8364763259887695,0.3711014986038208,0.3538174331188202,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211618423461914,0.2330851107835769,1.0630369186401367,285.00048828125,284.95001220703125,301.8525085449219,293.57391357421875,301.2823486328125,297.2530822753906,284.9996032714844,1.0,0.6108472347259521,0.6678833365440369,0.6678833365440369,1.0,1.0,-3.256225824356079,1.4347760677337646,1.8214497566223145,0.6988171339035034,0.9428254961967468,0.9428254961967468,0.0,166.4690704345703,172.0,64106.7265625,0.0,2889.16162109375,1.0,278.8417358398437,283.0111694335937,296.5562438964844,300.6434326171875,293.1499938964844,293.1499938964844,278.54998779296875,33455.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283938407897948,1.0,0.0,0.0,3.675849437713623,3.675873279571533,9.015892032948614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.09375,0.0,1542.9422607421875,1895.4371337890625,0.0,3666.41015625,0.9092863202095032,1.0,0.0,3.0,1.0,0.0
17923320,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.7150696516036987,0.5727182626724243,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9062564969062804,0.4740272164344787,0.4500248432159424,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8472134470939636,0.3865275382995605,0.2720816433429718,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8364763259887695,0.3711014986038208,0.3538174331188202,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7211618423461914,0.2330851107835769,1.0630369186401367,285.00048828125,284.95001220703125,301.8525085449219,293.57391357421875,301.2823486328125,297.2530822753906,284.9996032714844,1.0,0.6108472347259521,0.6678833365440369,0.6678833365440369,1.0,1.0,-3.256225824356079,1.4347760677337646,1.8214497566223145,0.6988171339035034,0.9428254961967468,0.9428254961967468,0.0,166.4690704345703,172.0,64106.7265625,0.0,2889.16162109375,1.0,278.8417358398437,283.0111694335937,296.5562438964844,300.6434326171875,293.1499938964844,293.1499938964844,278.54998779296875,33455.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283938407897948,1.0,0.0,0.0,3.675849437713623,3.675873279571533,9.015892032948614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.09375,0.0,1542.9422607421875,1895.4371337890625,0.0,3666.41015625,0.9092863202095032,1.0,0.0,3.0,1.0,0.0
17923380,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.714005172252655,0.5758931636810303,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.906283974647522,0.4764741659164428,0.4525579512119293,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8460981845855713,0.3868213593959808,0.2724647223949432,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.835652768611908,0.3717753887176513,0.3546602725982666,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200273871421814,0.2330417037010193,1.06359601020813,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,301.2831420898437,297.24725341796875,284.9115905761719,1.0,0.6128771305084229,0.6646319627761841,0.6646319627761841,1.0,1.0,-3.265237331390381,1.4367319345474243,1.8285053968429563,0.6989160180091858,0.8592273592948914,0.8592273592948914,0.0,167.9439239501953,175.0,64760.34375,0.0,2916.361572265625,1.0,278.5575866699219,282.8999938964844,296.5802001953125,300.7787475585937,293.1499938964844,293.1499938964844,278.8500061035156,38432.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360971450805664,1.0,0.0,0.0,3.5637097358703613,3.5637333393096924,8.474184483020508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.71484375,0.0,1457.035400390625,1895.4371337890625,0.0,3736.897705078125,0.8883366584777832,1.0,0.0,3.0,1.0,0.0
17923440,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.714005172252655,0.5758931636810303,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.906283974647522,0.4764741659164428,0.4525579512119293,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8460981845855713,0.3868213593959808,0.2724647223949432,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.835652768611908,0.3717753887176513,0.3546602725982666,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7200273871421814,0.2330417037010193,1.06359601020813,284.91021728515625,284.95001220703125,301.8682861328125,293.5594787597656,301.2831420898437,297.24725341796875,284.9115905761719,1.0,0.6128771305084229,0.6646319627761841,0.6646319627761841,1.0,1.0,-3.265237331390381,1.4367319345474243,1.8285053968429563,0.6989160180091858,0.8592273592948914,0.8592273592948914,0.0,167.9439239501953,175.0,64760.34375,0.0,2916.361572265625,1.0,278.5575866699219,282.8999938964844,296.5802001953125,300.7787475585937,293.1499938964844,293.1499938964844,278.8500061035156,38432.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360971450805664,1.0,0.0,0.0,3.5637097358703613,3.5637333393096924,8.474184483020508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.71484375,0.0,1457.035400390625,1895.4371337890625,0.0,3736.897705078125,0.8883366584777832,1.0,0.0,3.0,1.0,0.0
17923500,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.713682234287262,0.5779733657836914,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9060401916503906,0.478037029504776,0.4538510739803314,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8453221321105957,0.3872837722301483,0.2726632356643677,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8350236415863037,0.3723649680614471,0.3550843894481659,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.719252347946167,0.2331657111644745,1.0638086795806885,285.0226745605469,284.95001220703125,301.8765563964844,293.55279541015625,301.2855224609375,297.2474975585937,285.0238647460937,1.0,0.6140735149383545,0.6630063056945801,0.6630063056945801,1.0,1.0,-3.270294666290283,1.4379475116729736,1.8323471546173096,0.69902503490448,0.9399104714393616,0.9399104714393616,0.0,168.87347412109375,175.0,64087.9375,0.0,2932.2578125,1.0,278.7997436523437,283.0245361328125,296.52606201171875,300.57000732421875,293.1499938964844,293.1499938964844,278.8500061035156,33788.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308152794837952,1.0,0.0,0.0,3.621156454086304,3.621179819107056,8.749593689572066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.533203125,0.0,1484.89794921875,1895.4371337890625,0.0,3688.611572265625,0.8988640904426575,1.0,0.0,3.0,1.0,0.0
