time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923560,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.7133923768997192,0.5797590613365173,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9061664342880248,0.4796998202800751,0.4554308354854584,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8448930382728577,0.3878537714481354,0.2730699777603149,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8347000479698181,0.3730459213256836,0.3557396233081817,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7187489867210388,0.2333626598119735,1.064744234085083,285.00714111328125,284.95001220703125,301.8851623535156,293.54644775390625,301.2886047363281,297.2489624023437,285.00567626953125,1.0,0.6154271364212036,0.6612986922264099,0.6612986922264099,1.0,1.0,-3.276741981506348,1.4397330284118652,1.8370089530944824,0.6994077563285828,0.9517335295677184,0.9517335295677184,0.0,169.76515197753906,163.0,64322.38671875,0.0,2950.94384765625,1.0,278.8426208496094,283.0090026855469,296.53057861328125,300.6279296875,293.1499938964844,293.1499938964844,278.54998779296875,33131.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295613169670104,1.0,0.0,0.0,3.691743850708008,3.691767692565918,9.094030701817246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.005859375,0.0,1558.4031982421875,1895.4371337890625,0.0,3677.11962890625,0.9124488234519958,1.0,0.0,3.0,1.0,0.0
17923620,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7119428515434265,0.5733094215393066,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9116060733795166,0.4820527732372284,0.4577857553958893,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8481558561325073,0.3880412876605987,0.2733092606067657,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8381015658378601,0.3736107051372528,0.3563827872276306,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212071418762207,0.2332160025835037,1.0643469095230105,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,301.28973388671875,297.24346923828125,284.90362548828125,1.0,0.6131230592727661,0.6578834652900696,0.6578834652900696,1.0,1.0,-3.2724313735961914,1.4351953268051147,1.8372360467910769,0.696289598941803,0.8583155274391174,0.8583155274391174,0.0,167.3990478515625,166.0,64818.07421875,0.0,2928.553955078125,1.0,278.55743408203125,282.8877868652344,296.5567932128906,300.76416015625,293.1499938964844,293.1499938964844,278.8500061035156,38673.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93762868642807,1.0,0.0,0.0,3.576749086380005,3.576772928237915,8.536311497664428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.1025390625,0.0,1472.7957763671875,1895.4371337890625,0.0,3750.86083984375,0.8912765979766846,1.0,0.0,3.0,1.0,0.0
17923680,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7119428515434265,0.5733094215393066,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9116060733795166,0.4820527732372284,0.4577857553958893,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8481558561325073,0.3880412876605987,0.2733092606067657,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8381015658378601,0.3736107051372528,0.3563827872276306,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7212071418762207,0.2332160025835037,1.0643469095230105,284.90252685546875,284.95001220703125,301.9033203125,293.53497314453125,301.28973388671875,297.24346923828125,284.90362548828125,1.0,0.6131230592727661,0.6578834652900696,0.6578834652900696,1.0,1.0,-3.2724313735961914,1.4351953268051147,1.8372360467910769,0.696289598941803,0.8583155274391174,0.8583155274391174,0.0,167.3990478515625,166.0,64818.07421875,0.0,2928.553955078125,1.0,278.55743408203125,282.8877868652344,296.5567932128906,300.76416015625,293.1499938964844,293.1499938964844,278.8500061035156,38673.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93762868642807,1.0,0.0,0.0,3.576749086380005,3.576772928237915,8.536311497664428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.1025390625,0.0,1472.7957763671875,1895.4371337890625,0.0,3750.86083984375,0.8912765979766846,1.0,0.0,3.0,1.0,0.0
17923740,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7134224772453308,0.570054829120636,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.915608823299408,0.4852261543273926,0.4604977965354919,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501855731010437,0.3890053629875183,0.2737857401371002,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8402706384658813,0.3748086392879486,0.357283741235733,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7225783467292786,0.2334953844547271,1.0647484064102173,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,301.2969970703125,297.247314453125,284.99676513671875,1.0,0.6130232214927673,0.6544682383537292,0.6544682383537292,1.0,1.0,-3.273897647857666,1.4333608150482178,1.8405367136001587,0.6939639449119568,0.9438807368278505,0.9438807368278505,0.0,166.34854125976562,169.0,64131.21875,0.0,2925.826904296875,1.0,278.84185791015625,282.9993591308594,296.5061340332031,300.5948791503906,293.1499938964844,293.1499938964844,278.54998779296875,33588.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930305242538452,1.0,0.0,0.0,3.687793016433716,3.687816858291626,9.074576041712136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.40234375,0.0,1557.3941650390625,1895.4371337890625,0.0,3683.93896484375,0.912054181098938,1.0,0.0,3.0,1.0,0.0
17923800,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9990000128746032,0.7134224772453308,0.570054829120636,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.915608823299408,0.4852261543273926,0.4604977965354919,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8501855731010437,0.3890053629875183,0.2737857401371002,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8402706384658813,0.3748086392879486,0.357283741235733,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7225783467292786,0.2334953844547271,1.0647484064102173,284.9977111816406,284.95001220703125,301.9230041503906,293.5251770019531,301.2969970703125,297.247314453125,284.99676513671875,1.0,0.6130232214927673,0.6544682383537292,0.6544682383537292,1.0,1.0,-3.273897647857666,1.4333608150482178,1.8405367136001587,0.6939639449119568,0.9438807368278505,0.9438807368278505,0.0,166.34854125976562,169.0,64131.21875,0.0,2925.826904296875,1.0,278.84185791015625,282.9993591308594,296.5061340332031,300.5948791503906,293.1499938964844,293.1499938964844,278.54998779296875,33588.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930305242538452,1.0,0.0,0.0,3.687793016433716,3.687816858291626,9.074576041712136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.40234375,0.0,1557.3941650390625,1895.4371337890625,0.0,3683.93896484375,0.912054181098938,1.0,0.0,3.0,1.0,0.0
17923860,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7129539251327515,0.5709357857704163,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9169476628303528,0.4876497387886047,0.4629755616188049,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.850080132484436,0.3892425298690796,0.2741033434867859,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8404117226600647,0.3754133284091949,0.3580265343189239,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7222852110862732,0.2334240823984146,1.0650091171264648,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,301.3005676269531,297.2430725097656,284.9093933105469,1.0,0.6141175627708435,0.6512467265129089,0.6512467265129089,1.0,1.0,-3.279524564743042,1.433486819267273,1.846037745475769,0.6928952932357788,0.8588424921035767,0.8588424921035767,0.0,166.8912353515625,172.0,64713.625,0.0,2940.824951171875,1.0,278.5575256347656,282.8896179199219,296.5351867675781,300.7297058105469,293.1499938964844,293.1499938964844,278.8500061035156,38588.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374378323554992,1.0,0.0,0.0,3.56949520111084,3.569518804550171,8.501721708853438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.09375,0.0,1464.3717041015625,1895.4371337890625,0.0,3749.121826171875,0.8897406458854675,1.0,0.0,3.0,1.0,0.0
17923920,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.7129539251327515,0.5709357857704163,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9169476628303528,0.4876497387886047,0.4629755616188049,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.850080132484436,0.3892425298690796,0.2741033434867859,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8404117226600647,0.3754133284091949,0.3580265343189239,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7222852110862732,0.2334240823984146,1.0650091171264648,284.9079895019531,284.95001220703125,301.9443359375,293.5172119140625,301.3005676269531,297.2430725097656,284.9093933105469,1.0,0.6141175627708435,0.6512467265129089,0.6512467265129089,1.0,1.0,-3.279524564743042,1.433486819267273,1.846037745475769,0.6928952932357788,0.8588424921035767,0.8588424921035767,0.0,166.8912353515625,172.0,64713.625,0.0,2940.824951171875,1.0,278.5575256347656,282.8896179199219,296.5351867675781,300.7297058105469,293.1499938964844,293.1499938964844,278.8500061035156,38588.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374378323554992,1.0,0.0,0.0,3.56949520111084,3.569518804550171,8.501721708853438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.09375,0.0,1464.3717041015625,1895.4371337890625,0.0,3749.121826171875,0.8897406458854675,1.0,0.0,3.0,1.0,0.0
17923980,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7129296660423279,0.5732301473617554,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9177045822143556,0.4908874630928039,0.4658366739749908,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495474457740784,0.3902401030063629,0.2746695578098297,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8400992751121521,0.3766386210918426,0.3590414822101593,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7215909957885742,0.2337356358766555,1.066007375717163,285.0057373046875,284.95001220703125,301.9674987792969,293.5112609863281,301.3090515136719,297.2460327148437,285.0048522949219,1.0,0.6160405278205872,0.6480252146720886,0.6480252146720886,1.0,1.0,-3.2888195514678955,1.43524968624115,1.853569746017456,0.6925543546676636,0.9507912397384644,0.9507912397384644,0.0,168.06793212890625,175.0,64229.85546875,0.0,2967.26953125,1.0,278.84185791015625,283.0006103515625,296.4931030273437,300.5826416015625,293.1499938964844,293.1499938964844,278.54998779296875,33296.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303230047225952,1.0,0.0,0.0,3.692497968673706,3.692521810531616,9.097746556108176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.6669921875,0.0,1560.5030517578125,1895.4371337890625,0.0,3684.101806640625,0.9129443168640136,1.0,0.0,3.0,1.0,0.0
17924040,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7129296660423279,0.5732301473617554,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9177045822143556,0.4908874630928039,0.4658366739749908,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8495474457740784,0.3902401030063629,0.2746695578098297,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8400992751121521,0.3766386210918426,0.3590414822101593,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7215909957885742,0.2337356358766555,1.066007375717163,285.0057373046875,284.95001220703125,301.9674987792969,293.5112609863281,301.3090515136719,297.2460327148437,285.0048522949219,1.0,0.6160405278205872,0.6480252146720886,0.6480252146720886,1.0,1.0,-3.2888195514678955,1.43524968624115,1.853569746017456,0.6925543546676636,0.9507912397384644,0.9507912397384644,0.0,168.06793212890625,175.0,64229.85546875,0.0,2967.26953125,1.0,278.84185791015625,283.0006103515625,296.4931030273437,300.5826416015625,293.1499938964844,293.1499938964844,278.54998779296875,33296.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303230047225952,1.0,0.0,0.0,3.692497968673706,3.692521810531616,9.097746556108176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.6669921875,0.0,1560.5030517578125,1895.4371337890625,0.0,3684.101806640625,0.9129443168640136,1.0,0.0,3.0,1.0,0.0
17924100,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.7119827270507812,0.5750033259391785,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.917694091796875,0.4921505451202392,0.4672637581825256,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8489906191825867,0.3904081284999847,0.2749580442905426,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8396639823913574,0.3769815564155578,0.3595598936080932,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7210221290588379,0.2337294518947601,1.066619873046875,284.8785095214844,284.95001220703125,301.9798278808594,293.5090637207031,301.31158447265625,297.2440185546875,284.8766784667969,1.0,0.617246150970459,0.6464144587516785,0.6464144587516785,1.0,1.0,-3.294376373291016,1.436512470245361,1.8578639030456543,0.6926132440567017,0.8637222051620483,0.8637222051620483,0.0,168.91342163085938,175.0,65176.3359375,0.0,2983.9365234375,1.0,278.5966796875,282.85498046875,296.5415344238281,300.8032531738281,293.1499938964844,293.1499938964844,278.54998779296875,37466.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363201260566713,1.0,0.0,0.0,3.662315607070923,3.662339925765991,8.949624543674872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.9306640625,0.0,1557.9207763671875,1895.4371337890625,0.0,3738.931640625,0.906933844089508,1.0,0.0,3.0,1.0,0.0
17924160,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.7105215787887573,0.5777315497398376,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.916860818862915,0.4932974576950073,0.4683705270290375,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.847758948802948,0.3904487192630768,0.2750155627727508,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8386053442955017,0.3772127330303192,0.3598196506500244,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7199030518531799,0.2336253225803375,1.0664079189300537,284.9101867675781,284.95001220703125,301.9927062988281,293.5074462890625,301.3134765625,297.2406311035156,284.91180419921875,1.0,0.6184999346733093,0.6447228789329529,0.6447228789329529,1.0,1.0,-3.2991151809692383,1.437317132949829,1.8617980480194087,0.6923792958259583,0.8655466437339783,0.8655466437339783,0.0,170.05178833007812,163.0,64996.5234375,0.0,3000.542724609375,1.0,278.5575561523437,282.88348388671875,296.5286560058594,300.73779296875,293.1499938964844,293.1499938964844,278.8500061035156,38296.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381306171417236,1.0,0.0,0.0,3.590030670166016,3.590054512023926,8.599824923294364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.8349609375,0.0,1484.3704833984375,1895.4371337890625,0.0,3755.433349609375,0.8940242528915405,1.0,0.0,3.0,1.0,0.0
17924220,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7100685834884644,0.5705336332321167,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233378767967224,0.4964525699615478,0.4710373878479004,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8515995144844055,0.3913532197475433,0.2754299640655517,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.842523455619812,0.3783410191535949,0.3606273233890533,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227283120155334,0.2338247448205948,1.0663514137268066,285.0001220703125,284.95001220703125,302.0201416015625,293.5058898925781,301.32275390625,297.2434387207031,284.9980773925781,1.0,0.6161269545555115,0.6413397192955017,0.6413397192955017,1.0,1.0,-3.295090436935425,1.4326035976409912,1.862486720085144,0.6888315081596375,0.9521821737289428,0.9521821737289428,0.0,167.44052124023438,166.0,64348.140625,0.0,2977.193359375,1.0,278.84283447265625,282.9892272949219,296.4880676269531,300.5897216796875,293.1499938964844,293.1499938964844,278.54998779296875,33365.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312484860420228,1.0,0.0,0.0,3.711458683013916,3.711483001708984,9.191418826048904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.833984375,0.0,1582.5823974609375,1895.4371337890625,0.0,3692.57958984375,0.9169215559959412,1.0,0.0,3.0,1.0,0.0
17924280,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,0.7100685834884644,0.5705336332321167,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9233378767967224,0.4964525699615478,0.4710373878479004,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8515995144844055,0.3913532197475433,0.2754299640655517,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.842523455619812,0.3783410191535949,0.3606273233890533,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7227283120155334,0.2338247448205948,1.0663514137268066,285.0001220703125,284.95001220703125,302.0201416015625,293.5058898925781,301.32275390625,297.2434387207031,284.9980773925781,1.0,0.6161269545555115,0.6413397192955017,0.6413397192955017,1.0,1.0,-3.295090436935425,1.4326035976409912,1.862486720085144,0.6888315081596375,0.9521821737289428,0.9521821737289428,0.0,167.44052124023438,166.0,64348.140625,0.0,2977.193359375,1.0,278.84283447265625,282.9892272949219,296.4880676269531,300.5897216796875,293.1499938964844,293.1499938964844,278.54998779296875,33365.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312484860420228,1.0,0.0,0.0,3.711458683013916,3.711483001708984,9.191418826048904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.833984375,0.0,1582.5823974609375,1895.4371337890625,0.0,3692.57958984375,0.9169215559959412,1.0,0.0,3.0,1.0,0.0
17924340,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9990000128746032,0.709829568862915,0.5679947733879089,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9263744354248048,0.4982190430164337,0.4729123115539551,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.853056013584137,0.3914548456668854,0.2756550312042236,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8441037535667419,0.3787195086479187,0.3611496388912201,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7237167358398438,0.2337139248847961,1.0662755966186523,284.88494873046875,284.95001220703125,302.0426025390625,293.50634765625,301.3275146484375,297.2402648925781,284.88916015625,1.0,0.615899920463562,0.6387685537338257,0.6387685537338257,1.0,1.0,-3.295087575912476,1.4304286241531372,1.8646589517593384,0.6865046620368958,0.8573381304740906,0.8573381304740906,0.0,166.57395935058594,166.0,64907.734375,0.0,2972.338134765625,1.0,278.5676574707031,282.8621826171875,296.5339050292969,300.7610168457031,293.1499938964844,293.1499938964844,278.54998779296875,39419.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382301568984984,1.0,0.0,0.0,3.608087539672852,3.608111619949341,8.686551495884487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.6708984375,0.0,1512.327880859375,1895.4371337890625,0.0,3756.339599609375,0.8981810808181763,1.0,0.0,3.0,1.0,0.0
17924400,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.7097070813179016,0.5679576396942139,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9267758727073668,0.4988008737564087,0.4734073281288147,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.85307377576828,0.3915008902549743,0.275654673576355,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8441852331161499,0.3788484036922455,0.3612357079982757,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7236789464950562,0.2336789518594741,1.06602680683136,284.90386962890625,284.95001220703125,302.04998779296875,293.5068054199219,301.3292236328125,297.2393493652344,284.9053955078125,1.0,0.6159662008285522,0.6379566192626953,0.6379566192626953,1.0,1.0,-3.295440435409546,1.4298912286758425,1.8655493259429927,0.6858640313148499,0.8612290620803833,0.8612290620803833,0.0,166.57513427734375,169.0,64865.7578125,0.0,2973.107421875,1.0,278.5573425292969,282.8759765625,296.52392578125,300.7274780273437,293.1499938964844,293.1499938964844,278.8500061035156,38701.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382623434066772,1.0,0.0,0.0,3.588734865188598,3.588758945465088,8.593618190388952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.90625,0.0,1485.940673828125,1895.4371337890625,0.0,3756.6328125,0.8940522074699402,1.0,0.0,3.0,1.0,0.0
17924460,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7101388573646545,0.568116307258606,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288111925125122,0.5020270943641663,0.4762125313282013,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8535053730010986,0.3924571871757507,0.2761617302894592,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8447972536087036,0.3800213634967804,0.3621609807014465,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237600088119507,0.2339623123407364,1.0667089223861694,285.00439453125,284.95001220703125,302.0819091796875,293.5110778808594,301.3412780761719,297.2429504394531,285.0035400390625,1.0,0.6170154809951782,0.6347962021827698,0.6347962021827698,1.0,1.0,-3.301539182662964,1.4299182891845703,1.8716208934783936,0.6843991279602051,0.9533858299255372,0.9533858299255372,0.0,166.88438415527344,172.0,64325.37109375,0.0,2987.97412109375,1.0,278.84197998046875,282.9906005859375,296.4898986816406,300.5835266113281,293.1499938964844,293.1499938964844,278.54998779296875,33402.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930504560470581,1.0,0.0,0.0,3.706941366195679,3.706965446472168,9.169057761937438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.3232421875,0.0,1577.710205078125,1895.4371337890625,0.0,3685.765380859375,0.9162759780883788,1.0,0.0,3.0,1.0,0.0
17924520,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.7101388573646545,0.568116307258606,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9288111925125122,0.5020270943641663,0.4762125313282013,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8535053730010986,0.3924571871757507,0.2761617302894592,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8447972536087036,0.3800213634967804,0.3621609807014465,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7237600088119507,0.2339623123407364,1.0667089223861694,285.00439453125,284.95001220703125,302.0819091796875,293.5110778808594,301.3412780761719,297.2429504394531,285.0035400390625,1.0,0.6170154809951782,0.6347962021827698,0.6347962021827698,1.0,1.0,-3.301539182662964,1.4299182891845703,1.8716208934783936,0.6843991279602051,0.9533858299255372,0.9533858299255372,0.0,166.88438415527344,172.0,64325.37109375,0.0,2987.97412109375,1.0,278.84197998046875,282.9906005859375,296.4898986816406,300.5835266113281,293.1499938964844,293.1499938964844,278.54998779296875,33402.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930504560470581,1.0,0.0,0.0,3.706941366195679,3.706965446472168,9.169057761937438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.3232421875,0.0,1577.710205078125,1895.4371337890625,0.0,3685.765380859375,0.9162759780883788,1.0,0.0,3.0,1.0,0.0
17924580,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7082318663597107,0.5711567401885986,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.928778350353241,0.5044263601303101,0.4787177145481109,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8523411750793457,0.3926389217376709,0.2764735817909241,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8438981771469116,0.3805570900440216,0.3628818392753601,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7226145267486572,0.2338470071554184,1.066977858543396,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,301.349365234375,297.23858642578125,284.9107666015625,1.0,0.6188910603523254,0.6316357851028442,0.6316357851028442,1.0,1.0,-3.309774398803711,1.4308314323425293,1.8789429664611816,0.6834524869918823,0.8675236701965332,0.8675236701965332,0.0,168.266845703125,175.0,65088.8515625,0.0,3013.5615234375,1.0,278.55731201171875,282.8740234375,296.5372009277344,300.7486877441406,293.1499938964844,293.1499938964844,278.8500061035156,38338.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376306533813475,1.0,0.0,0.0,3.602806329727173,3.602830410003662,8.661141919219517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.42578125,0.0,1498.5657958984375,1895.4371337890625,0.0,3750.879150390625,0.8968954682350159,1.0,0.0,3.0,1.0,0.0
17924640,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.7082318663597107,0.5711567401885986,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.928778350353241,0.5044263601303101,0.4787177145481109,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8523411750793457,0.3926389217376709,0.2764735817909241,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8438981771469116,0.3805570900440216,0.3628818392753601,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7226145267486572,0.2338470071554184,1.066977858543396,284.90924072265625,284.95001220703125,302.1153869628906,293.5194091796875,301.349365234375,297.23858642578125,284.9107666015625,1.0,0.6188910603523254,0.6316357851028442,0.6316357851028442,1.0,1.0,-3.309774398803711,1.4308314323425293,1.8789429664611816,0.6834524869918823,0.8675236701965332,0.8675236701965332,0.0,168.266845703125,175.0,65088.8515625,0.0,3013.5615234375,1.0,278.55731201171875,282.8740234375,296.5372009277344,300.7486877441406,293.1499938964844,293.1499938964844,278.8500061035156,38338.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376306533813475,1.0,0.0,0.0,3.602806329727173,3.602830410003662,8.661141919219517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.42578125,0.0,1498.5657958984375,1895.4371337890625,0.0,3750.879150390625,0.8968954682350159,1.0,0.0,3.0,1.0,0.0
17924700,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.7074658274650574,0.5732305645942688,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.928427517414093,0.5059845447540283,0.4799902737140655,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8514994978904724,0.3930509686470032,0.2766314446926117,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8431918621063232,0.3810846209526062,0.3632398247718811,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7217997312545776,0.233927920460701,1.066993236541748,285.02557373046875,284.95001220703125,302.1326599121094,293.5249938964844,301.3553771972656,297.23944091796875,285.02740478515625,1.0,0.6200186610221863,0.6300556063652039,0.6300556063652039,1.0,1.0,-3.3144335746765137,1.431510329246521,1.8829233646392824,0.6830286383628845,0.9509465098381042,0.9509465098381042,0.0,169.1692352294922,175.0,64407.5625,0.0,3028.772705078125,1.0,278.8011169433594,283.0033569335937,296.49468994140625,300.55059814453125,293.1499938964844,293.1499938964844,278.8500061035156,33819.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319738745689392,1.0,0.0,0.0,3.658170223236084,3.658193826675415,8.929375781008275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.8642578125,0.0,1525.922607421875,1895.4371337890625,0.0,3699.220458984375,0.9072646498680116,1.0,0.0,3.0,1.0,0.0
17924760,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.7067529559135437,0.5749837160110474,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9285168051719666,0.5076621174812317,0.481577068567276,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8510366678237915,0.3935902714729309,0.2770109176635742,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8428212404251099,0.3817207217216491,0.3638458251953125,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7212709188461304,0.2340908944606781,1.0677565336227417,285.0123291015625,284.95001220703125,302.1502380371094,293.5314636230469,301.3621826171875,297.2416687011719,285.0109558105469,1.0,0.6213115453720093,0.628393828868866,0.628393828868866,1.0,1.0,-3.32055139541626,1.432758092880249,1.8877931833267207,0.6828643083572388,0.965843141078949,0.965843141078949,0.0,170.02944946289062,163.0,64689.29296875,0.0,3046.960205078125,1.0,278.8428039550781,282.9891662597656,296.5118408203125,300.6241455078125,293.1499938964844,293.1499938964844,278.54998779296875,33071.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303186535835266,1.0,0.0,0.0,3.730700969696045,3.730725288391113,9.28697318158811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.5693359375,0.0,1602.42138671875,1895.4371337890625,0.0,3684.0615234375,0.9212282299995422,1.0,0.0,3.0,1.0,0.0
17924820,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.7043936848640442,0.5684873461723328,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9343746900558472,0.5099551677703857,0.4839000403881073,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8543546795845032,0.393673837184906,0.2771888971328735,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.846267819404602,0.3821552097797394,0.3643799424171448,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7236725091934204,0.2338521927595138,1.0669903755187988,284.90093994140625,284.95001220703125,302.1864013671875,293.5469970703125,301.37042236328125,297.23748779296875,284.9022216796875,1.0,0.6189005374908447,0.6250703930854797,0.6250703930854797,1.0,1.0,-3.315497875213623,1.4272245168685913,1.888273358345032,0.6787729263305664,0.8691805601119995,0.8691805601119995,0.0,167.62307739257812,166.0,65330.24609375,0.0,3022.33935546875,1.0,278.5570983886719,282.8606262207031,296.5657958984375,300.7968139648437,293.1499938964844,293.1499938964844,278.8500061035156,38524.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377721548080444,1.0,0.0,0.0,3.627112865447998,3.6271371841430655,8.778401365816535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.27734375,0.0,1526.62744140625,1895.4371337890625,0.0,3752.16796875,0.9022815227508544,1.0,0.0,3.0,1.0,0.0
17924880,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.7043936848640442,0.5684873461723328,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9343746900558472,0.5099551677703857,0.4839000403881073,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8543546795845032,0.393673837184906,0.2771888971328735,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.846267819404602,0.3821552097797394,0.3643799424171448,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7236725091934204,0.2338521927595138,1.0669903755187988,284.90093994140625,284.95001220703125,302.1864013671875,293.5469970703125,301.37042236328125,297.23748779296875,284.9022216796875,1.0,0.6189005374908447,0.6250703930854797,0.6250703930854797,1.0,1.0,-3.315497875213623,1.4272245168685913,1.888273358345032,0.6787729263305664,0.8691805601119995,0.8691805601119995,0.0,167.62307739257812,166.0,65330.24609375,0.0,3022.33935546875,1.0,278.5570983886719,282.8606262207031,296.5657958984375,300.7968139648437,293.1499938964844,293.1499938964844,278.8500061035156,38524.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377721548080444,1.0,0.0,0.0,3.627112865447998,3.6271371841430655,8.778401365816535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.27734375,0.0,1526.62744140625,1895.4371337890625,0.0,3752.16796875,0.9022815227508544,1.0,0.0,3.0,1.0,0.0
17924940,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7049129009246826,0.5652387738227844,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384451508522034,0.5131340026855469,0.4865852892398834,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563674092292786,0.3945693373680115,0.2776007056236267,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484101295471191,0.3832577466964721,0.3651704788208008,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.724963903427124,0.2340608239173889,1.0670040845870972,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,301.3835144042969,297.2406616210937,285.0023803710937,1.0,0.6187022924423218,0.6217469573020935,0.6217469573020935,1.0,1.0,-3.316260814666748,1.424349069595337,1.891911864280701,0.6754117012023926,0.9618402123451232,0.9618402123451232,0.0,166.54525756835938,169.0,64709.41796875,0.0,3017.93408203125,1.0,278.8430480957031,282.9794921875,296.54254150390625,300.6589660644531,293.1499938964844,293.1499938964844,278.54998779296875,33422.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296683669090272,1.0,0.0,0.0,3.7406082153320312,3.740632772445679,9.336363291367888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.62890625,0.0,1616.566650390625,1895.4371337890625,0.0,3678.10107421875,0.9236078262329102,1.0,0.0,3.0,1.0,0.0
17925000,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.7049129009246826,0.5652387738227844,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9384451508522034,0.5131340026855469,0.4865852892398834,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8563674092292786,0.3945693373680115,0.2776007056236267,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8484101295471191,0.3832577466964721,0.3651704788208008,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.724963903427124,0.2340608239173889,1.0670040845870972,285.0037841796875,284.95001220703125,302.22369384765625,293.56573486328125,301.3835144042969,297.2406616210937,285.0023803710937,1.0,0.6187022924423218,0.6217469573020935,0.6217469573020935,1.0,1.0,-3.316260814666748,1.424349069595337,1.891911864280701,0.6754117012023926,0.9618402123451232,0.9618402123451232,0.0,166.54525756835938,169.0,64709.41796875,0.0,3017.93408203125,1.0,278.8430480957031,282.9794921875,296.54254150390625,300.6589660644531,293.1499938964844,293.1499938964844,278.54998779296875,33422.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296683669090272,1.0,0.0,0.0,3.7406082153320312,3.740632772445679,9.336363291367888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.62890625,0.0,1616.566650390625,1895.4371337890625,0.0,3678.10107421875,0.9236078262329102,1.0,0.0,3.0,1.0,0.0
17925060,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.703425407409668,0.5661311149597168,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9396848678588868,0.5154935717582703,0.489033967256546,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8561956286430359,0.3947105407714844,0.2778683304786682,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484640121459961,0.383741945028305,0.365819364786148,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246087193489075,0.2339181751012802,1.0670007467269895,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,301.3932189941406,297.23681640625,284.9074401855469,1.0,0.6197158098220825,0.6186295747756958,0.6186295747756958,1.0,1.0,-3.3213765621185303,1.423530340194702,1.897846221923828,0.6733819842338562,0.8723845481872559,0.8723845481872559,0.0,167.0626220703125,172.0,65459.97265625,0.0,3031.99462890625,1.0,278.5570678710937,282.8617248535156,296.60272216796875,300.835693359375,293.1499938964844,293.1499938964844,278.8500061035156,38443.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936326503753662,1.0,0.0,0.0,3.633153200149536,3.633177518844605,8.80766378941189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.541015625,0.0,1532.7056884765625,1895.4371337890625,0.0,3738.990234375,0.9036909341812134,1.0,0.0,3.0,1.0,0.0
17925120,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.703425407409668,0.5661311149597168,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9396848678588868,0.5154935717582703,0.489033967256546,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8561956286430359,0.3947105407714844,0.2778683304786682,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8484640121459961,0.383741945028305,0.365819364786148,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7246087193489075,0.2339181751012802,1.0670007467269895,284.9057312011719,284.95001220703125,302.2619934082031,293.5873413085937,301.3932189941406,297.23681640625,284.9074401855469,1.0,0.6197158098220825,0.6186295747756958,0.6186295747756958,1.0,1.0,-3.3213765621185303,1.423530340194702,1.897846221923828,0.6733819842338562,0.8723845481872559,0.8723845481872559,0.0,167.0626220703125,172.0,65459.97265625,0.0,3031.99462890625,1.0,278.5570678710937,282.8617248535156,296.60272216796875,300.835693359375,293.1499938964844,293.1499938964844,278.8500061035156,38443.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936326503753662,1.0,0.0,0.0,3.633153200149536,3.633177518844605,8.80766378941189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.541015625,0.0,1532.7056884765625,1895.4371337890625,0.0,3738.990234375,0.9036909341812134,1.0,0.0,3.0,1.0,0.0
17925180,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7024092674255371,0.5684850215911865,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9402729868888856,0.5187439322471619,0.4918710887432098,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555488586425781,0.3956559300422668,0.2783786058425903,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480165600776672,0.3848886489868164,0.3667367994785309,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238144874572754,0.2341659814119339,1.067659616470337,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,301.4076538085937,297.2405090332031,285.0118408203125,1.0,0.6215594410896301,0.6155121922492981,0.6155121922492981,1.0,1.0,-3.3301212787628174,1.4242877960205078,1.9058336019515991,0.6720252633094788,0.9731373190879822,0.9731373190879822,0.0,168.2261505126953,175.0,65029.03125,0.0,3057.698974609375,1.0,278.8431396484375,282.9817810058594,296.5895080566406,300.7213134765625,293.1499938964844,293.1499938964844,278.54998779296875,33161.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284955263137816,1.0,0.0,0.0,3.7572121620178223,3.7572367191314697,9.41943198995432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.1572265625,0.0,1633.8870849609375,1895.4371337890625,0.0,3667.34326171875,0.9272055625915528,1.0,0.0,3.0,1.0,0.0
17925240,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.7024092674255371,0.5684850215911865,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9402729868888856,0.5187439322471619,0.4918710887432098,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8555488586425781,0.3956559300422668,0.2783786058425903,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8480165600776672,0.3848886489868164,0.3667367994785309,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7238144874572754,0.2341659814119339,1.067659616470337,285.0132141113281,284.95001220703125,302.3012084960937,293.61151123046875,301.4076538085937,297.2405090332031,285.0118408203125,1.0,0.6215594410896301,0.6155121922492981,0.6155121922492981,1.0,1.0,-3.3301212787628174,1.4242877960205078,1.9058336019515991,0.6720252633094788,0.9731373190879822,0.9731373190879822,0.0,168.2261505126953,175.0,65029.03125,0.0,3057.698974609375,1.0,278.8431396484375,282.9817810058594,296.5895080566406,300.7213134765625,293.1499938964844,293.1499938964844,278.54998779296875,33161.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284955263137816,1.0,0.0,0.0,3.7572121620178223,3.7572367191314697,9.41943198995432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.1572265625,0.0,1633.8870849609375,1895.4371337890625,0.0,3667.34326171875,0.9272055625915528,1.0,0.0,3.0,1.0,0.0
17925300,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.7009789347648621,0.5702542066574097,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9402033686637878,0.5199910402297974,0.4933062493801117,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8549613356590271,0.3957965075969696,0.2786572277545929,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8475353717803955,0.3851896822452545,0.3672271370887756,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7232207655906677,0.2341286092996597,1.0681612491607666,284.8818054199219,284.95001220703125,302.32110595703125,293.62451171875,301.4132080078125,297.2393798828125,284.87921142578125,1.0,0.622732400894165,0.6139535307884216,0.6139535307884216,1.0,1.0,-3.335504531860352,1.4250822067260742,1.910422444343567,0.6715776324272156,0.8851761221885681,0.8851761221885681,0.0,169.0562744140625,175.0,66104.828125,0.0,3074.224365234375,1.0,278.59527587890625,282.8309631347656,296.65386962890625,300.9646301269531,293.1499938964844,293.1499938964844,278.54998779296875,36955.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342357516288756,1.0,0.0,0.0,3.735852241516113,3.735877275466919,9.312636848335388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.05859375,0.0,1638.1121826171875,1895.4371337890625,0.0,3719.904541015625,0.9232265949249268,1.0,0.0,3.0,1.0,0.0
17925360,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9990000128746032,0.6989870071411133,0.5730623006820679,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9392171502113342,0.5210858583450317,0.494378387928009,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.853624165058136,0.395779013633728,0.2786853313446045,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8463582992553711,0.3853528797626495,0.3674353361129761,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7220292687416077,0.2339707612991333,1.067764401435852,284.9071655273437,284.95001220703125,302.3411560058594,293.6380310058594,301.4178466796875,297.2367858886719,284.9090576171875,1.0,0.6239500045776367,0.6123195290565491,0.6123195290565491,1.0,1.0,-3.3399782180786133,1.425368070602417,1.9146101474761963,0.6707900166511536,0.8823714852333069,0.8823714852333069,0.0,170.19961547851562,163.0,65972.78125,0.0,3090.583251953125,1.0,278.5570068359375,282.8544616699219,296.65673828125,300.919677734375,293.1499938964844,293.1499938964844,278.8500061035156,38128.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358268976211548,1.0,0.0,0.0,3.667560577392578,3.6675851345062256,8.975277410172566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.453125,0.0,1568.7958984375,1895.4371337890625,0.0,3734.432373046875,0.9110397696495056,1.0,0.0,3.0,1.0,0.0
