time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925420,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6975424885749817,0.5659173727035522,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456095099449158,0.5242436528205872,0.4970158338546753,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.857491672039032,0.3966369032859802,0.2790504097938537,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503051996231079,0.3864079117774963,0.3681540191173553,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7247543334960938,0.2340874820947647,1.0672892332077026,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,301.431640625,297.24041748046875,285.00640869140625,1.0,0.6215040683746338,0.6090515851974487,0.6090515851974487,1.0,1.0,-3.33531141281128,1.4196754693984983,1.9156359434127808,0.6662089824676514,0.978760302066803,0.978760302066803,0.0,167.58462524414062,151.0,65356.1796875,0.0,3065.437255859375,1.0,278.8434143066406,282.9715576171875,296.6456298828125,300.80340576171875,293.1499938964844,293.1499938964844,278.54998779296875,33315.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283161759376526,1.0,0.0,0.0,3.786247968673706,3.7862727642059326,9.565580967318963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.61328125,0.0,1669.2640380859375,1895.4371337890625,0.0,3665.69775390625,0.9338166117668152,1.0,0.0,3.0,1.0,0.0
17925480,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,0.6975424885749817,0.5659173727035522,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9456095099449158,0.5242436528205872,0.4970158338546753,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.857491672039032,0.3966369032859802,0.2790504097938537,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8503051996231079,0.3864079117774963,0.3681540191173553,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7247543334960938,0.2340874820947647,1.0672892332077026,285.0083923339844,284.95001220703125,302.3817443847656,293.6665344238281,301.431640625,297.24041748046875,285.00640869140625,1.0,0.6215040683746338,0.6090515851974487,0.6090515851974487,1.0,1.0,-3.33531141281128,1.4196754693984983,1.9156359434127808,0.6662089824676514,0.978760302066803,0.978760302066803,0.0,167.58462524414062,151.0,65356.1796875,0.0,3065.437255859375,1.0,278.8434143066406,282.9715576171875,296.6456298828125,300.80340576171875,293.1499938964844,293.1499938964844,278.54998779296875,33315.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283161759376526,1.0,0.0,0.0,3.786247968673706,3.7862727642059326,9.565580967318963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.61328125,0.0,1669.2640380859375,1895.4371337890625,0.0,3665.69775390625,0.9338166117668152,1.0,0.0,3.0,1.0,0.0
17925540,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.6973631381988525,0.5538198947906494,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9544812440872192,0.5260905623435974,0.4988817870616913,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8637145757675171,0.396641731262207,0.2791380882263183,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.856550931930542,0.3866985738277435,0.3684974908828735,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7293784022331238,0.2338698059320449,1.06620454788208,284.88116455078125,284.95001220703125,302.4162292480469,293.6918029785156,301.4388732910156,297.2366638183594,284.884033203125,1.0,0.6171203851699829,0.6063064932823181,0.6063064932823181,1.0,1.0,-3.322234630584717,1.410712718963623,1.911521792411804,0.6602018475532532,0.8725734949111938,0.8725734949111938,0.0,162.99732971191406,151.0,65888.7578125,0.0,3010.867919921875,1.0,278.5622863769531,282.8338623046875,296.7127380371094,300.9923400878906,293.1499938964844,293.1499938964844,278.54998779296875,39259.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348422288894652,1.0,0.0,0.0,3.683478355407715,3.683503389358521,9.053354688148828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.0615234375,0.0,1595.343994140625,1895.4371337890625,0.0,3725.44384765625,0.9149643182754515,1.0,0.0,3.0,1.0,0.0
17925600,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6975761651992798,0.5511478185653687,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.956325352191925,0.526454746723175,0.4991538226604461,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8650600910186768,0.3966475129127502,0.2790953516960144,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8579061627388,0.386756420135498,0.3684942126274109,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.730379045009613,0.2338300198316574,1.0657920837402344,284.89129638671875,284.95001220703125,302.4228515625,293.6967468261719,301.44024658203125,297.2359619140625,284.89276123046875,1.0,0.616080641746521,0.6057836413383484,0.6057836413383484,1.0,1.0,-3.318798065185547,1.4085760116577148,1.910222053527832,0.6588311195373535,0.8725323677062988,0.8725323677062988,0.0,161.9717559814453,169.0,65800.3359375,0.0,2997.614501953125,1.0,278.5567626953125,282.842529296875,296.71002197265625,300.9726867675781,293.1499938964844,293.1499938964844,278.8500061035156,38971.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346261024475098,1.0,0.0,0.0,3.6677727699279785,3.667797565460205,8.976316507869342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.7041015625,0.0,1575.3765869140625,1895.4371337890625,0.0,3723.469970703125,0.9116164445877076,1.0,0.0,3.0,1.0,0.0
17925660,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6992605924606323,0.5545989274978638,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9561121463775636,0.529730498790741,0.5019658803939819,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637703061103821,0.3976039886474609,0.2795851528644562,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568265438079834,0.3879074156284332,0.3693790435791015,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.729152500629425,0.2341642677783966,1.0666319131851196,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,301.4553527832031,297.23956298828125,285.0099792480469,1.0,0.6190527677536011,0.6029247045516968,0.6029247045516968,1.0,1.0,-3.328939437866211,1.4099624156951904,1.918976902961731,0.6572781801223755,0.9749802947044371,0.9749802947044371,0.0,163.506591796875,187.0,65276.140625,0.0,3028.4013671875,1.0,278.8432922363281,282.97576904296875,296.70098876953125,300.8468933105469,293.1499938964844,293.1499938964844,278.54998779296875,33453.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255534410476683,1.0,0.0,0.0,3.77627182006836,3.776296615600586,9.515240435575834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.6845703125,0.0,1658.52685546875,1895.4371337890625,0.0,3640.31787109375,0.9317583441734314,1.0,0.0,3.0,1.0,0.0
17925720,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6992605924606323,0.5545989274978638,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9561121463775636,0.529730498790741,0.5019658803939819,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8637703061103821,0.3976039886474609,0.2795851528644562,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8568265438079834,0.3879074156284332,0.3693790435791015,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.729152500629425,0.2341642677783966,1.0666319131851196,285.0106506347656,284.95001220703125,302.4642944335937,293.7283630371094,301.4553527832031,297.23956298828125,285.0099792480469,1.0,0.6190527677536011,0.6029247045516968,0.6029247045516968,1.0,1.0,-3.328939437866211,1.4099624156951904,1.918976902961731,0.6572781801223755,0.9749802947044371,0.9749802947044371,0.0,163.506591796875,187.0,65276.140625,0.0,3028.4013671875,1.0,278.8432922363281,282.97576904296875,296.70098876953125,300.8468933105469,293.1499938964844,293.1499938964844,278.54998779296875,33453.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255534410476683,1.0,0.0,0.0,3.77627182006836,3.776296615600586,9.515240435575834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.6845703125,0.0,1658.52685546875,1895.4371337890625,0.0,3640.31787109375,0.9317583441734314,1.0,0.0,3.0,1.0,0.0
17925780,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.6949689388275146,0.5728245377540588,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9467825889587402,0.5321909785270691,0.5047498345375061,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8551304340362549,0.3978250920772552,0.2800832092761993,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8485995531082153,0.3884616494178772,0.3703287541866302,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.722219705581665,0.2341082841157913,1.0682224035263062,284.9173278808594,284.95001220703125,302.5060119628906,293.7611389160156,301.4671936035156,297.2364196777344,284.9195556640625,1.0,0.6271340250968933,0.6000657677650452,0.6000657677650452,1.0,1.0,-3.3578460216522217,1.4196170568466189,1.938228964805603,0.6604026556015015,0.8956865072250366,0.8956865072250366,0.0,170.86288452148438,190.0,66574.6171875,0.0,3134.029541015625,1.0,278.55670166015625,282.85430908203125,296.7791748046875,301.07086181640625,293.1499938964844,293.1499938964844,278.8500061035156,37664.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326678514480592,1.0,0.0,0.0,3.7008540630340576,3.700878858566284,9.138969403466036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.1455078125,0.0,1603.1123046875,1895.4371337890625,0.0,3705.5703125,0.918237030506134,1.0,0.0,3.0,1.0,0.0
17925840,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.6949689388275146,0.5728245377540588,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9467825889587402,0.5321909785270691,0.5047498345375061,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8551304340362549,0.3978250920772552,0.2800832092761993,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8485995531082153,0.3884616494178772,0.3703287541866302,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.722219705581665,0.2341082841157913,1.0682224035263062,284.9173278808594,284.95001220703125,302.5060119628906,293.7611389160156,301.4671936035156,297.2364196777344,284.9195556640625,1.0,0.6271340250968933,0.6000657677650452,0.6000657677650452,1.0,1.0,-3.3578460216522217,1.4196170568466189,1.938228964805603,0.6604026556015015,0.8956865072250366,0.8956865072250366,0.0,170.86288452148438,190.0,66574.6171875,0.0,3134.029541015625,1.0,278.55670166015625,282.85430908203125,296.7791748046875,301.07086181640625,293.1499938964844,293.1499938964844,278.8500061035156,37664.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326678514480592,1.0,0.0,0.0,3.7008540630340576,3.700878858566284,9.138969403466036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.1455078125,0.0,1603.1123046875,1895.4371337890625,0.0,3705.5703125,0.918237030506134,1.0,0.0,3.0,1.0,0.0
17925900,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.6917754411697388,0.5809187889099121,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9427537322044371,0.5337752103805542,0.5061188340187073,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8514602780342102,0.3982382416725158,0.2803017199039459,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8451158404350281,0.3889808058738708,0.3707610964775085,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7191078066825867,0.234147623181343,1.0685527324676514,285.0426025390625,284.95001220703125,302.5268859863281,293.77783203125,301.4750061035156,297.2384033203125,285.04541015625,1.0,0.6303702592849731,0.598636269569397,0.598636269569397,1.0,1.0,-3.3704185485839844,1.4235199689865112,1.946898460388184,0.6617193222045898,0.9895772337913512,0.9895772337913512,0.0,174.19944763183594,190.0,66025.9140625,0.0,3181.275634765625,1.0,278.80291748046875,282.9903869628906,296.7513122558594,300.8992919921875,293.1499938964844,293.1499938964844,278.8500061035156,33515.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927542507648468,1.0,0.0,0.0,3.761821746826172,3.7618463039398193,9.44255873491784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.0712890625,0.0,1642.010498046875,1895.4371337890625,0.0,3658.59521484375,0.93013334274292,1.0,0.0,3.0,1.0,0.0
17925960,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9990000128746032,0.6886004209518433,0.5873053669929504,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9400216341018676,0.535496711730957,0.5077998638153076,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.848887026309967,0.3987992107868194,0.2807340323925018,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8426660299301147,0.3896220624446869,0.371426910161972,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7167735695838928,0.2342417240142822,1.069361448287964,285.04150390625,284.95001220703125,302.5478210449219,293.7947082519531,301.4828491210937,297.2415466308594,285.0409545898437,1.0,0.6333943009376526,0.5968760848045349,0.5968760848045349,1.0,1.0,-3.382415771484375,1.4267758131027222,1.9556398391723635,0.6623993515968323,1.0,1.0,0.0,176.94891357421875,193.0,66402.40625,0.0,3224.169677734375,1.0,278.8434753417969,282.9859313964844,296.7797241210937,300.99365234375,293.1499938964844,293.1499938964844,278.54998779296875,33055.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264123439788818,1.0,0.0,0.0,3.831986904144287,3.832012176513672,9.79808646661695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.994140625,0.0,1722.088134765625,1895.4371337890625,0.0,3648.21337890625,0.9439916610717772,1.0,0.0,3.0,1.0,0.0
17926020,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6800291538238525,0.5998579263687134,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9342219829559326,0.5377357006072998,0.5103875994682312,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8435392379760742,0.3988581597805023,0.281114786863327,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8376192450523376,0.390000581741333,0.3722025454044342,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7117159962654114,0.2337551265954971,1.0689499378204346,284.91021728515625,284.95001220703125,302.589599609375,293.82879638671875,301.49041748046875,297.23468017578125,284.9116516113281,1.0,0.6386520266532898,0.593355655670166,0.593355655670166,1.0,1.0,-3.401529788970948,1.4309409856796265,1.9705889225006104,0.6624994277954102,0.9187535643577576,0.9187535643577576,0.0,182.229721069336,196.0,67775.9921875,0.0,3298.31982421875,1.0,278.5567626953125,282.8284912109375,296.8544616699219,301.22906494140625,293.1499938964844,293.1499938964844,278.25,37216.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351170659065248,1.0,0.0,0.0,3.79095721244812,3.790982961654663,9.58939153861138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.791015625,0.0,1705.174072265625,1895.4371337890625,0.0,3727.95361328125,0.937727987766266,1.0,0.0,3.0,1.0,0.0
17926080,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.6800291538238525,0.5998579263687134,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9342219829559326,0.5377357006072998,0.5103875994682312,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8435392379760742,0.3988581597805023,0.281114786863327,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8376192450523376,0.390000581741333,0.3722025454044342,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7117159962654114,0.2337551265954971,1.0689499378204346,284.91021728515625,284.95001220703125,302.589599609375,293.82879638671875,301.49041748046875,297.23468017578125,284.9116516113281,1.0,0.6386520266532898,0.593355655670166,0.593355655670166,1.0,1.0,-3.401529788970948,1.4309409856796265,1.9705889225006104,0.6624994277954102,0.9187535643577576,0.9187535643577576,0.0,182.229721069336,196.0,67775.9921875,0.0,3298.31982421875,1.0,278.5567626953125,282.8284912109375,296.8544616699219,301.22906494140625,293.1499938964844,293.1499938964844,278.25,37216.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351170659065248,1.0,0.0,0.0,3.79095721244812,3.790982961654663,9.58939153861138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.791015625,0.0,1705.174072265625,1895.4371337890625,0.0,3727.95361328125,0.937727987766266,1.0,0.0,3.0,1.0,0.0
17926140,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9960837364196776,0.6710981726646423,0.6056548953056335,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9262608885765076,0.5397279262542725,0.5124384164810181,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8366662859916687,0.3986721038818359,0.2811270356178283,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8310755491256714,0.3901239931583404,0.3725284934043884,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7047227621078491,0.232903391122818,1.0663796663284302,284.8917236328125,284.95001220703125,302.6312561035156,293.8631286621094,301.4962463378906,297.2262268066406,284.8927307128906,1.0,0.6425846815109253,0.5898352265357971,0.5898352265357971,1.0,1.0,-3.408131599426269,1.4293724298477173,1.978759169578552,0.6598489880561829,0.8504072427749634,0.8504072427749634,0.0,188.2437744140625,199.0,68098.6640625,0.0,3348.66455078125,1.0,278.257568359375,282.7823791503906,296.8741760253906,301.2903747558594,293.1499938964844,293.1499938964844,278.54998779296875,40023.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397176504135132,1.0,0.0,0.0,3.596029043197632,3.5960533618927,8.628587124803744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.447265625,0.0,1503.6087646484375,1895.4371337890625,0.0,3769.876953125,0.8968784213066101,1.0,0.0,3.0,1.0,0.0
17926200,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9960837364196776,0.6710981726646423,0.6056548953056335,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9262608885765076,0.5397279262542725,0.5124384164810181,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8366662859916687,0.3986721038818359,0.2811270356178283,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8310755491256714,0.3901239931583404,0.3725284934043884,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7047227621078491,0.232903391122818,1.0663796663284302,284.8917236328125,284.95001220703125,302.6312561035156,293.8631286621094,301.4962463378906,297.2262268066406,284.8927307128906,1.0,0.6425846815109253,0.5898352265357971,0.5898352265357971,1.0,1.0,-3.408131599426269,1.4293724298477173,1.978759169578552,0.6598489880561829,0.8504072427749634,0.8504072427749634,0.0,188.2437744140625,199.0,68098.6640625,0.0,3348.66455078125,1.0,278.257568359375,282.7823791503906,296.8741760253906,301.2903747558594,293.1499938964844,293.1499938964844,278.54998779296875,40023.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397176504135132,1.0,0.0,0.0,3.596029043197632,3.5960533618927,8.628587124803744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.447265625,0.0,1503.6087646484375,1895.4371337890625,0.0,3769.876953125,0.8968784213066101,1.0,0.0,3.0,1.0,0.0
17926260,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9883967638015748,0.6670646667480469,0.6012752056121826,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9201638102531432,0.5428491830825806,0.5153473615646362,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.831321120262146,0.3995396494865417,0.2817204892635345,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8258989453315735,0.3911101222038269,0.3734767735004425,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6988734006881714,0.2326384931802749,1.0654067993164062,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,301.50848388671875,297.2295227050781,284.9971923828125,1.0,0.645182728767395,0.5864018797874451,0.5864018797874451,1.0,1.0,-3.407214641571045,1.4245344400405884,1.982680320739746,0.6550584435462952,0.9398924708366394,0.9398924708366394,0.0,193.40370178222656,202.0,67440.0625,0.0,3376.424560546875,1.0,278.5419616699219,282.9071960449219,296.86895751953125,301.1600952148437,293.1499938964844,293.1499938964844,278.25,34021.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304016828536988,1.0,0.0,0.0,3.6930625438690186,3.693086624145508,9.100529041461414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.1884765625,0.0,1566.626220703125,1895.4371337890625,0.0,3684.822509765625,0.9136462211608888,1.0,0.0,3.0,1.0,0.0
17926320,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9883967638015748,0.6670646667480469,0.6012752056121826,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9201638102531432,0.5428491830825806,0.5153473615646362,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.831321120262146,0.3995396494865417,0.2817204892635345,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8258989453315735,0.3911101222038269,0.3734767735004425,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6988734006881714,0.2326384931802749,1.0654067993164062,284.9976806640625,284.95001220703125,302.672607421875,293.8973693847656,301.50848388671875,297.2295227050781,284.9971923828125,1.0,0.645182728767395,0.5864018797874451,0.5864018797874451,1.0,1.0,-3.407214641571045,1.4245344400405884,1.982680320739746,0.6550584435462952,0.9398924708366394,0.9398924708366394,0.0,193.40370178222656,202.0,67440.0625,0.0,3376.424560546875,1.0,278.5419616699219,282.9071960449219,296.86895751953125,301.1600952148437,293.1499938964844,293.1499938964844,278.25,34021.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304016828536988,1.0,0.0,0.0,3.6930625438690186,3.693086624145508,9.100529041461414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.1884765625,0.0,1566.626220703125,1895.4371337890625,0.0,3684.822509765625,0.9136462211608888,1.0,0.0,3.0,1.0,0.0
17926380,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9815743565559388,0.6625385284423828,0.5976076126098633,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9153744578361512,0.5450922250747681,0.5178424119949341,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8268948793411255,0.3996338844299316,0.2820675671100616,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8216455578804016,0.3914714753627777,0.374161809682846,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6940869688987732,0.2321375608444214,1.0644235610961914,284.91259765625,284.95001220703125,302.71356201171875,293.9312438964844,301.5159912109375,297.2256164550781,284.9135131835937,1.0,0.6472691893577576,0.5829684734344482,0.5829684734344482,1.0,1.0,-3.405870199203491,1.4193822145462036,1.9864881038665767,0.6502968072891235,0.8607425689697266,0.8607425689697266,0.0,197.7608642578125,205.0,68040.5859375,0.0,3398.665771484375,1.0,278.25750732421875,282.80194091796875,296.9400329589844,301.3424987792969,293.1499938964844,293.1499938964844,278.54998779296875,38495.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355950951576232,1.0,0.0,0.0,3.5779905319213867,3.5780141353607178,8.542237424080668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.251953125,0.0,1472.8233642578125,1895.4371337890625,0.0,3732.317138671875,0.8915194272994995,1.0,0.0,3.0,1.0,0.0
17926440,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9815743565559388,0.6625385284423828,0.5976076126098633,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9153744578361512,0.5450922250747681,0.5178424119949341,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8268948793411255,0.3996338844299316,0.2820675671100616,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8216455578804016,0.3914714753627777,0.374161809682846,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.6940869688987732,0.2321375608444214,1.0644235610961914,284.91259765625,284.95001220703125,302.71356201171875,293.9312438964844,301.5159912109375,297.2256164550781,284.9135131835937,1.0,0.6472691893577576,0.5829684734344482,0.5829684734344482,1.0,1.0,-3.405870199203491,1.4193822145462036,1.9864881038665767,0.6502968072891235,0.8607425689697266,0.8607425689697266,0.0,197.7608642578125,205.0,68040.5859375,0.0,3398.665771484375,1.0,278.25750732421875,282.80194091796875,296.9400329589844,301.3424987792969,293.1499938964844,293.1499938964844,278.54998779296875,38495.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355950951576232,1.0,0.0,0.0,3.5779905319213867,3.5780141353607178,8.542237424080668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.251953125,0.0,1472.8233642578125,1895.4371337890625,0.0,3732.317138671875,0.8915194272994995,1.0,0.0,3.0,1.0,0.0
17926500,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9786213636398317,0.6611071228981018,0.5960176587104797,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9136204123497008,0.5465871095657349,0.5190960764884949,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8251224756240845,0.3999901115894317,0.2822275161743164,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8199490308761597,0.3919121623039245,0.3744865953922272,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.6921238899230957,0.2320643365383148,1.063910961151123,285.0216979980469,284.95001220703125,302.7338562011719,293.94793701171875,301.52154541015625,297.2269592285156,285.0223388671875,1.0,0.6481762528419495,0.5812518000602722,0.5812518000602722,1.0,1.0,-3.405425310134888,1.4168859720230105,1.988539457321167,0.6478192210197449,0.9396530389785768,0.9396530389785768,0.0,199.57351684570312,205.0,67328.8359375,0.0,3408.19189453125,1.0,278.5000305175781,282.9256591796875,296.91217041015625,301.1552734375,293.1499938964844,293.1499938964844,278.54998779296875,33931.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929549276828766,1.0,0.0,0.0,3.6321980953216553,3.6322216987609854,8.803033892945678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.3974609375,0.0,1498.05224609375,1895.4371337890625,0.0,3677.009033203125,0.901390254497528,1.0,0.0,3.0,1.0,0.0
17926560,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9764994978904724,0.6597768068313599,0.594922661781311,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9128238558769226,0.5481793284416199,0.5206421613693237,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8240842223167419,0.4004413187503814,0.2825773954391479,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8189626336097717,0.3924445211887359,0.3750313520431518,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6908801198005676,0.2320932894945144,1.0641645193099976,285.0047302246094,284.95001220703125,302.7539978027344,293.96441650390625,301.5281677246094,297.2294616699219,285.0033264160156,1.0,0.6491698026657104,0.5797757506370544,0.5797757506370544,1.0,1.0,-3.4073469638824463,1.4157096147537231,1.9916373491287231,0.6461852788925171,0.949790358543396,0.949790358543396,0.0,200.9741973876953,208.0,67557.6328125,0.0,3420.832275390625,1.0,278.5427551269531,282.9112854003906,296.9403381347656,301.2377319335937,293.1499938964844,293.1499938964844,278.25,33345.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275369048118592,1.0,0.0,0.0,3.697781801223755,3.697805881500244,9.123802442445594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.650390625,0.0,1566.85595703125,1895.4371337890625,0.0,3658.5439453125,0.9139525294303894,1.0,0.0,3.0,1.0,0.0
17926620,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9704081416130066,0.6554466485977173,0.5915460586547852,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9096009731292723,0.5503520965576172,0.5230542421340942,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8207011818885803,0.4004388749599457,0.2828400433063507,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8157358765602112,0.3927481770515442,0.3756435215473175,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6872824430465698,0.2316856533288955,1.0635948181152344,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,301.5355224609375,297.2251281738281,284.91070556640625,1.0,0.6509110331535339,0.5768237113952637,0.5768237113952637,1.0,1.0,-3.406562566757202,1.4112802743911743,1.9952824115753167,0.6420392990112305,0.8646463751792908,0.8646463751792908,0.0,204.52915954589844,211.0,68226.1796875,0.0,3439.69677734375,1.0,278.2574157714844,282.7970275878906,297.0097351074219,301.4259033203125,293.1499938964844,293.1499938964844,278.54998779296875,38326.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336814880371094,1.0,0.0,0.0,3.5913727283477783,3.5913965702056885,8.606256187704275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.17578125,0.0,1486.046630859375,1895.4371337890625,0.0,3714.83935546875,0.8942959308624268,1.0,0.0,3.0,1.0,0.0
17926680,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9704081416130066,0.6554466485977173,0.5915460586547852,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9096009731292723,0.5503520965576172,0.5230542421340942,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8207011818885803,0.4004388749599457,0.2828400433063507,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8157358765602112,0.3927481770515442,0.3756435215473175,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6872824430465698,0.2316856533288955,1.0635948181152344,284.9096374511719,284.95001220703125,302.79376220703125,293.9966125488281,301.5355224609375,297.2251281738281,284.91070556640625,1.0,0.6509110331535339,0.5768237113952637,0.5768237113952637,1.0,1.0,-3.406562566757202,1.4112802743911743,1.9952824115753167,0.6420392990112305,0.8646463751792908,0.8646463751792908,0.0,204.52915954589844,211.0,68226.1796875,0.0,3439.69677734375,1.0,278.2574157714844,282.7970275878906,297.0097351074219,301.4259033203125,293.1499938964844,293.1499938964844,278.54998779296875,38326.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336814880371094,1.0,0.0,0.0,3.5913727283477783,3.5913965702056885,8.606256187704275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.17578125,0.0,1486.046630859375,1895.4371337890625,0.0,3714.83935546875,0.8942959308624268,1.0,0.0,3.0,1.0,0.0
17926740,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9658965468406676,0.6530013680458069,0.5890944600105286,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9078707695007324,0.5531770586967468,0.525556743144989,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8185011744499207,0.4011450409889221,0.2832426726818084,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8136425018310547,0.3936174809932709,0.3763734400272369,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6848025918006897,0.2316794395446777,1.0634127855300903,285.0065612792969,284.95001220703125,302.8296203613281,294.0251159667969,301.5462951660156,297.2286376953125,285.0049743652344,1.0,0.6524751782417297,0.574107825756073,0.574107825756073,1.0,1.0,-3.4077577590942383,1.40800678730011,1.9997509717941284,0.6383927464485168,0.9528135657310486,0.9528135657310486,0.0,207.1703643798828,211.0,67698.9296875,0.0,3457.893798828125,1.0,278.5401611328125,282.9105529785156,297.0001525878906,301.3039245605469,293.1499938964844,293.1499938964844,278.54998779296875,33266.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260947704315186,1.0,0.0,0.0,3.703792095184326,3.703816175460816,9.153484938906332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.8740234375,0.0,1573.0848388671875,1895.4371337890625,0.0,3645.294677734375,0.9152029156684875,1.0,0.0,3.0,1.0,0.0
17926800,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9655693769454956,0.652766227722168,0.5889207124710083,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9077896475791932,0.55341637134552,0.525802493095398,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.818366527557373,0.4012028276920318,0.2832968533039093,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8135156035423279,0.3936914801597595,0.3764595091342926,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6846439242362976,0.2316828072071075,1.0634799003601074,285.003173828125,284.95001220703125,302.83270263671875,294.02752685546875,301.5472106933594,297.2288818359375,285.0017395019531,1.0,0.6526250243186951,0.5738716125488281,0.5738716125488281,1.0,1.0,-3.4080941677093506,1.4078192710876465,2.000274896621704,0.6381345391273499,0.9534752368927002,0.9534752368927002,0.0,207.3732147216797,214.0,67733.9765625,0.0,3459.86474609375,1.0,278.5428161621094,282.9075622558594,297.0057983398437,301.3167724609375,293.1499938964844,293.1499938964844,278.25,33349.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260447025299072,1.0,0.0,0.0,3.710617065429688,3.710641384124756,9.187251066578028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.7802734375,0.0,1581.502197265625,1895.4371337890625,0.0,3644.834228515625,0.9167848825454712,1.0,0.0,3.0,1.0,0.0
17926860,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9595070481300354,0.6485155820846558,0.5856075286865234,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9051313400268556,0.5555666089057922,0.5281873345375061,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8152962923049927,0.4011756479740143,0.2835351228713989,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105753660202026,0.3939745128154754,0.3770440518856048,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814442873001099,0.2312971353530883,1.0629916191101074,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,301.55328369140625,297.2245178222656,284.9085388183594,1.0,0.6542719006538391,0.5708962678909302,0.5708962678909302,1.0,1.0,-3.407388687133789,1.4032388925552368,2.004149913787842,0.6338399052619934,0.8664597868919373,0.8664597868919373,0.0,210.7335205078125,217.0,68393.5078125,0.0,3477.779052734375,1.0,278.25732421875,282.7928466796875,297.0709228515625,301.4999694824219,293.1499938964844,293.1499938964844,278.54998779296875,38376.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323648810386658,1.0,0.0,0.0,3.6032793521881104,3.6033034324646,8.663416224408138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.2509765625,0.0,1499.3583984375,1895.4371337890625,0.0,3702.798828125,0.8969675302505493,1.0,0.0,3.0,1.0,0.0
17926920,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9595070481300354,0.6485155820846558,0.5856075286865234,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9051313400268556,0.5555666089057922,0.5281873345375061,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8152962923049927,0.4011756479740143,0.2835351228713989,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8105753660202026,0.3939745128154754,0.3770440518856048,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6814442873001099,0.2312971353530883,1.0629916191101074,284.9073791503906,284.95001220703125,302.8707580566406,294.0568542480469,301.55328369140625,297.2245178222656,284.9085388183594,1.0,0.6542719006538391,0.5708962678909302,0.5708962678909302,1.0,1.0,-3.407388687133789,1.4032388925552368,2.004149913787842,0.6338399052619934,0.8664597868919373,0.8664597868919373,0.0,210.7335205078125,217.0,68393.5078125,0.0,3477.779052734375,1.0,278.25732421875,282.7928466796875,297.0709228515625,301.4999694824219,293.1499938964844,293.1499938964844,278.54998779296875,38376.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323648810386658,1.0,0.0,0.0,3.6032793521881104,3.6033034324646,8.663416224408138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.2509765625,0.0,1499.3583984375,1895.4371337890625,0.0,3702.798828125,0.8969675302505493,1.0,0.0,3.0,1.0,0.0
17926980,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9546869397163392,0.6459188461303711,0.5830482244491577,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9036626815795898,0.5586297512054443,0.5309239625930786,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8131486177444458,0.401934415102005,0.2839811146259308,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085236549377441,0.3949124217033386,0.3778461515903473,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6790634989738464,0.2313123196363449,1.0629353523254397,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,301.563720703125,297.2283630371094,285.0013427734375,1.0,0.6559398770332336,0.5679209232330322,0.5679209232330322,1.0,1.0,-3.4090263843536377,1.3996288776397705,2.009397268295288,0.6297866702079773,0.955766499042511,0.955766499042511,0.0,213.47189331054688,220.0,67875.875,0.0,3497.60498046875,1.0,278.5429077148437,282.9051818847656,297.06317138671875,301.3852844238281,293.1499938964844,293.1499938964844,278.25,33394.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248507022857666,1.0,0.0,0.0,3.720461130142212,3.720485210418701,9.236061373485428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.70703125,0.0,1593.112060546875,1895.4371337890625,0.0,3633.8544921875,0.9190375208854676,1.0,0.0,3.0,1.0,0.0
17927040,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9546869397163392,0.6459188461303711,0.5830482244491577,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9036626815795898,0.5586297512054443,0.5309239625930786,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8131486177444458,0.401934415102005,0.2839811146259308,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8085236549377441,0.3949124217033386,0.3778461515903473,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6790634989738464,0.2313123196363449,1.0629353523254397,285.00274658203125,284.95001220703125,302.90771484375,294.0842590332031,301.563720703125,297.2283630371094,285.0013427734375,1.0,0.6559398770332336,0.5679209232330322,0.5679209232330322,1.0,1.0,-3.4090263843536377,1.3996288776397705,2.009397268295288,0.6297866702079773,0.955766499042511,0.955766499042511,0.0,213.47189331054688,220.0,67875.875,0.0,3497.60498046875,1.0,278.5429077148437,282.9051818847656,297.06317138671875,301.3852844238281,293.1499938964844,293.1499938964844,278.25,33394.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248507022857666,1.0,0.0,0.0,3.720461130142212,3.720485210418701,9.236061373485428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.70703125,0.0,1593.112060546875,1895.4371337890625,0.0,3633.8544921875,0.9190375208854676,1.0,0.0,3.0,1.0,0.0
17927100,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9521179795265198,0.643883466720581,0.581696629524231,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9028670191764832,0.5597562193870544,0.5322874784469604,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8120185732841492,0.4019761681556701,0.2842124998569488,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8074422478675842,0.3951045274734497,0.3782658874988556,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6778745055198669,0.2311757802963256,1.0631183385849,284.8759155273437,284.95001220703125,302.92578125,294.0971374511719,301.56658935546875,297.22686767578125,284.8743591308594,1.0,0.6568238139152527,0.5664331912994385,0.5664331912994385,1.0,1.0,-3.410051107406616,1.397865653038025,2.0121853351593018,0.6278985738754272,0.8677232265472412,0.8677232265472412,0.0,214.9376220703125,220.0,68790.859375,0.0,3508.562255859375,1.0,278.2962341308594,282.7616577148437,297.1239624023437,301.6212158203125,293.1499938964844,293.1499938964844,278.25,37593.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930168867111206,1.0,0.0,0.0,3.685646772384644,3.68567156791687,9.06401737665874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.6572265625,0.0,1585.23291015625,1895.4371337890625,0.0,3682.688720703125,0.9122888445854188,1.0,0.0,3.0,1.0,0.0
17927160,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9486083984375,0.6417612433433533,0.579816997051239,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.901346743106842,0.5607653260231018,0.5332974791526794,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8102188110351562,0.4018999934196472,0.2842144072055816,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8056985139846802,0.3951870203018188,0.3784226775169372,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6761055588722229,0.2309406846761703,1.0625052452087402,284.9062194824219,284.95001220703125,302.9435119628906,294.1094665527344,301.56854248046875,297.2240295410156,284.9075927734375,1.0,0.6575684547424316,0.5649829506874084,0.5649829506874084,1.0,1.0,-3.4084606170654297,1.3950014114379885,2.0134592056274414,0.6254429817199707,0.8677195906639099,0.8677195906639099,0.0,216.77297973632807,223.0,68519.78125,0.0,3515.502197265625,1.0,278.25738525390625,282.7900390625,297.12408447265625,301.5636291503906,293.1499938964844,293.1499938964844,278.54998779296875,38440.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931251585483551,1.0,0.0,0.0,3.611984252929688,3.6120083332061768,8.705324603397457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.876953125,0.0,1509.3570556640625,1895.4371337890625,0.0,3692.608154296875,0.8989467620849609,1.0,0.0,3.0,1.0,0.0
17927220,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9437987804412842,0.6392477750778198,0.5773282051086426,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000554084777832,0.5638222694396973,0.5360230803489685,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8081495761871338,0.4026551246643066,0.2846551537513733,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8037245273590088,0.396120011806488,0.3792167007923126,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6738925576210022,0.2309681177139282,1.0624961853027344,285.0027160644531,284.95001220703125,302.9779968261719,294.13214111328125,301.5777282714844,297.2279357910156,285.0013122558594,1.0,0.6592307090759277,0.5620825290679932,0.5620825290679932,1.0,1.0,-3.410210609436035,1.3913893699645996,2.0188210010528564,0.6213886737823486,0.9575140476226808,0.9575140476226808,0.0,219.4846649169922,226.0,67981.671875,0.0,3535.4638671875,1.0,278.54296875,282.9032592773437,297.1117858886719,301.4429016113281,293.1499938964844,293.1499938964844,278.25,33429.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238820672035216,1.0,0.0,0.0,3.727965116500856,3.727989435195923,9.273356909034192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.009765625,0.0,1602.0076904296875,1895.4371337890625,0.0,3624.940673828125,0.9207546710968018,1.0,0.0,3.0,1.0,0.0
