time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927280,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9437987804412842,0.6392477750778198,0.5773282051086426,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9000554084777832,0.5638222694396973,0.5360230803489685,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8081495761871338,0.4026551246643066,0.2846551537513733,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8037245273590088,0.396120011806488,0.3792167007923126,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6738925576210022,0.2309681177139282,1.0624961853027344,285.0027160644531,284.95001220703125,302.9779968261719,294.13214111328125,301.5777282714844,297.2279357910156,285.0013122558594,1.0,0.6592307090759277,0.5620825290679932,0.5620825290679932,1.0,1.0,-3.410210609436035,1.3913893699645996,2.0188210010528564,0.6213886737823486,0.9575140476226808,0.9575140476226808,0.0,219.4846649169922,226.0,67981.671875,0.0,3535.4638671875,1.0,278.54296875,282.9032592773437,297.1117858886719,301.4429016113281,293.1499938964844,293.1499938964844,278.25,33429.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238820672035216,1.0,0.0,0.0,3.727965116500856,3.727989435195923,9.273356909034192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.009765625,0.0,1602.0076904296875,1895.4371337890625,0.0,3624.940673828125,0.9207546710968018,1.0,0.0,3.0,1.0,0.0
17927340,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9377536177635192,0.6351814270019531,0.5741757154464722,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8978991508483887,0.5659356117248535,0.5383786559104919,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8052670955657959,0.402609646320343,0.2848820090293884,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010122776031494,0.3963830471038818,0.379783570766449,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711151599884033,0.2306055575609207,1.0621079206466677,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,301.5810241699219,297.2235717773437,284.90679931640625,1.0,0.6608602404594421,0.5591820478439331,0.5591820478439331,1.0,1.0,-3.4097487926483154,1.3867124319076538,2.023036241531372,0.6169946193695068,0.8687134385108948,0.8687134385108948,0.0,222.77407836914065,229.0,68611.78125,0.0,3553.54052734375,1.0,278.2572021484375,282.7873840332031,297.167236328125,301.61480712890625,293.1499938964844,293.1499938964844,278.54998779296875,38454.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304154515266418,1.0,0.0,0.0,3.618906736373901,3.6189310550689697,8.738725796320068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.5126953125,0.0,1517.062255859375,1895.4371337890625,0.0,3684.94873046875,0.9004899263381958,1.0,0.0,3.0,1.0,0.0
17927400,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9377536177635192,0.6351814270019531,0.5741757154464722,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8978991508483887,0.5659356117248535,0.5383786559104919,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8052670955657959,0.402609646320343,0.2848820090293884,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8010122776031494,0.3963830471038818,0.379783570766449,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6711151599884033,0.2306055575609207,1.0621079206466677,284.90557861328125,284.95001220703125,303.01104736328125,294.1520080566406,301.5810241699219,297.2235717773437,284.90679931640625,1.0,0.6608602404594421,0.5591820478439331,0.5591820478439331,1.0,1.0,-3.4097487926483154,1.3867124319076538,2.023036241531372,0.6169946193695068,0.8687134385108948,0.8687134385108948,0.0,222.77407836914065,229.0,68611.78125,0.0,3553.54052734375,1.0,278.2572021484375,282.7873840332031,297.167236328125,301.61480712890625,293.1499938964844,293.1499938964844,278.54998779296875,38454.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304154515266418,1.0,0.0,0.0,3.618906736373901,3.6189310550689697,8.738725796320068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.5126953125,0.0,1517.062255859375,1895.4371337890625,0.0,3684.94873046875,0.9004899263381958,1.0,0.0,3.0,1.0,0.0
17927460,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9330255389213562,0.6327528357505798,0.5717623233795166,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967155814170837,0.5689802765846252,0.5410895347595215,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8032479882240295,0.403357446193695,0.2853158712387085,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991478443145752,0.3973080813884735,0.3805683851242065,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690389513969421,0.2306415736675262,1.0621346235275269,285.0024719238281,284.95001220703125,303.04248046875,294.1687316894531,301.5888061523437,297.2274780273437,285.0010681152344,1.0,0.6625250577926636,0.5563701391220093,0.5563701391220093,1.0,1.0,-3.411595344543457,1.3831182718276978,2.0284769535064697,0.6129497289657593,0.9584921598434448,0.9584921598434448,0.0,225.47970581054688,232.0,68043.296875,0.0,3573.724365234375,1.0,278.5429992675781,282.9012756347656,297.149169921875,301.4866943359375,293.1499938964844,293.1499938964844,278.25,33463.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923202633857727,1.0,0.0,0.0,3.7330732345581055,3.733097553253174,9.298786949329952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.7138671875,0.0,1608.1634521484375,1895.4371337890625,0.0,3618.684326171875,0.9219312071800232,1.0,0.0,3.0,1.0,0.0
17927520,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9330255389213562,0.6327528357505798,0.5717623233795166,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8967155814170837,0.5689802765846252,0.5410895347595215,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8032479882240295,0.403357446193695,0.2853158712387085,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7991478443145752,0.3973080813884735,0.3805683851242065,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6690389513969421,0.2306415736675262,1.0621346235275269,285.0024719238281,284.95001220703125,303.04248046875,294.1687316894531,301.5888061523437,297.2274780273437,285.0010681152344,1.0,0.6625250577926636,0.5563701391220093,0.5563701391220093,1.0,1.0,-3.411595344543457,1.3831182718276978,2.0284769535064697,0.6129497289657593,0.9584921598434448,0.9584921598434448,0.0,225.47970581054688,232.0,68043.296875,0.0,3573.724365234375,1.0,278.5429992675781,282.9012756347656,297.149169921875,301.4866943359375,293.1499938964844,293.1499938964844,278.25,33463.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923202633857727,1.0,0.0,0.0,3.7330732345581055,3.733097553253174,9.298786949329952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.7138671875,0.0,1608.1634521484375,1895.4371337890625,0.0,3618.684326171875,0.9219312071800232,1.0,0.0,3.0,1.0,0.0
17927580,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9271331429481506,0.6287823915481567,0.5686935186386108,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8946883082389832,0.5710684061050415,0.5434245467185974,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004670143127441,0.4032977521419525,0.2855354249477386,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7965657711029053,0.397558718919754,0.3811249136924743,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6664220690727234,0.2302868664264679,1.0617809295654297,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,301.590576171875,297.2230834960937,284.9061279296875,1.0,0.6641586422920227,0.5535582304000854,0.5535582304000854,1.0,1.0,-3.4112298488616943,1.3784735202789309,2.0327565670013428,0.6085718274116516,0.8690334558486938,0.8690334558486938,0.0,228.76611328125,235.0,68649.9765625,0.0,3592.015625,1.0,278.2571716308594,282.7850341796875,297.1980285644531,301.6506652832031,293.1499938964844,293.1499938964844,278.54998779296875,38496.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298869371414183,1.0,0.0,0.0,3.62274432182312,3.62276840209961,8.757268119552464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.8115234375,0.0,1521.5968017578125,1895.4371337890625,0.0,3680.104736328125,0.901370882987976,1.0,0.0,3.0,1.0,0.0
17927640,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9271331429481506,0.6287823915481567,0.5686935186386108,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8946883082389832,0.5710684061050415,0.5434245467185974,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8004670143127441,0.4032977521419525,0.2855354249477386,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7965657711029053,0.397558718919754,0.3811249136924743,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6664220690727234,0.2302868664264679,1.0617809295654297,284.9048767089844,284.95001220703125,303.0722351074219,294.1820373535156,301.590576171875,297.2230834960937,284.9061279296875,1.0,0.6641586422920227,0.5535582304000854,0.5535582304000854,1.0,1.0,-3.4112298488616943,1.3784735202789309,2.0327565670013428,0.6085718274116516,0.8690334558486938,0.8690334558486938,0.0,228.76611328125,235.0,68649.9765625,0.0,3592.015625,1.0,278.2571716308594,282.7850341796875,297.1980285644531,301.6506652832031,293.1499938964844,293.1499938964844,278.54998779296875,38496.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298869371414183,1.0,0.0,0.0,3.62274432182312,3.62276840209961,8.757268119552464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.8115234375,0.0,1521.5968017578125,1895.4371337890625,0.0,3680.104736328125,0.901370882987976,1.0,0.0,3.0,1.0,0.0
17927700,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9244211316108704,0.6275449991226196,0.5672732591629028,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8938122391700745,0.5725205540657043,0.544603168964386,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7991889119148254,0.4036009609699249,0.2856378853321075,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7953833937644958,0.3979596197605133,0.3813883662223816,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6651842594146729,0.2302581071853637,1.0614322423934937,285.0181884765625,284.95001220703125,303.0864562988281,294.1872863769531,301.5932006835937,297.224365234375,285.0194091796875,1.0,0.6649274826049805,0.5521522760391235,0.5521522760391235,1.0,1.0,-3.4109530448913574,1.3760998249053955,2.034853219985962,0.6062143445014954,0.948692798614502,0.948692798614502,0.0,230.29205322265625,235.0,67858.65625,0.0,3600.263671875,1.0,278.50152587890625,282.9136962890625,297.1576232910156,301.445068359375,293.1499938964844,293.1499938964844,278.54998779296875,34111.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244011044502258,1.0,0.0,0.0,3.6714680194854736,3.671491861343384,8.994412041829491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.736328125,0.0,1542.9678955078125,1895.4371337890625,0.0,3629.717529296875,0.910399317741394,1.0,0.0,3.0,1.0,0.0
17927760,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.922580897808075,0.6264351010322571,0.5663527250289917,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.893589198589325,0.5740945339202881,0.5461153388023376,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7985363602638245,0.4040317237377167,0.285957396030426,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.794792890548706,0.398472785949707,0.381898283958435,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6644657254219055,0.2303296774625778,1.061839580535889,285.00213623046875,284.95001220703125,303.10015869140625,294.19158935546875,301.5965576171875,297.2269897460937,285.000732421875,1.0,0.6658270359039307,0.5507721304893494,0.5507721304893494,1.0,1.0,-3.4131500720977783,1.3748047351837158,2.0383453369140625,0.6044318675994873,0.9586051106452942,0.9586051106452942,0.0,231.47415161132807,238.0,68050.28125,0.0,3612.41943359375,1.0,278.5429077148437,282.8993835449219,297.1728515625,301.51336669921875,293.1499938964844,293.1499938964844,278.25,33493.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228677749633788,1.0,0.0,0.0,3.735032558441162,3.735056877136232,9.308550374953484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.40625,0.0,1610.65234375,1895.4371337890625,0.0,3615.599853515625,0.9224605560302734,1.0,0.0,3.0,1.0,0.0
17927820,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9169853329658508,0.6225622296333313,0.5633687376976013,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8916760087013245,0.5761559009552002,0.5484272837638855,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.795874297618866,0.403956800699234,0.2861681878566742,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.792330265045166,0.398711085319519,0.3824437856674194,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6619970798492432,0.2299824208021164,1.0615164041519165,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,301.59649658203125,297.2225341796875,284.9055480957031,1.0,0.6674641370773315,0.5480117201805115,0.5480117201805115,1.0,1.0,-3.412871599197388,1.3701388835906982,2.042732715606689,0.600001335144043,0.8685894012451172,0.8685894012451172,0.0,234.75889587402344,241.0,68624.421875,0.0,3630.91455078125,1.0,278.25714111328125,282.782958984375,297.2138977050781,301.6677551269531,293.1499938964844,293.1499938964844,278.54998779296875,38544.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297180771827698,1.0,0.0,0.0,3.623046636581421,3.623070955276489,8.758730700719752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.1103515625,0.0,1522.2872314453125,1895.4371337890625,0.0,3678.556884765625,0.901473104953766,1.0,0.0,3.0,1.0,0.0
17927880,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9169853329658508,0.6225622296333313,0.5633687376976013,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8916760087013245,0.5761559009552002,0.5484272837638855,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.795874297618866,0.403956800699234,0.2861681878566742,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.792330265045166,0.398711085319519,0.3824437856674194,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6619970798492432,0.2299824208021164,1.0615164041519165,284.9043273925781,284.95001220703125,303.1261291503906,294.1970520019531,301.59649658203125,297.2225341796875,284.9055480957031,1.0,0.6674641370773315,0.5480117201805115,0.5480117201805115,1.0,1.0,-3.412871599197388,1.3701388835906982,2.042732715606689,0.600001335144043,0.8685894012451172,0.8685894012451172,0.0,234.75889587402344,241.0,68624.421875,0.0,3630.91455078125,1.0,278.25714111328125,282.782958984375,297.2138977050781,301.6677551269531,293.1499938964844,293.1499938964844,278.54998779296875,38544.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297180771827698,1.0,0.0,0.0,3.623046636581421,3.623070955276489,8.758730700719752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.1103515625,0.0,1522.2872314453125,1895.4371337890625,0.0,3678.556884765625,0.901473104953766,1.0,0.0,3.0,1.0,0.0
17927940,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9127373695373536,0.6202968955039978,0.5611043572425842,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906563520431519,0.5791617035865784,0.5510983467102051,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.794031023979187,0.4046776592731476,0.2865801453590393,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906462550163269,0.3996142446994781,0.3832071125507355,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.660155713558197,0.2300320267677307,1.0616083145141602,285.0008239746094,284.95001220703125,303.1499938964844,294.1981506347656,301.6005554199219,297.2264099121094,284.9993896484375,1.0,0.6691358089447021,0.5452513694763184,0.5452513694763184,1.0,1.0,-3.4148759841918945,1.366405367851257,2.048470497131348,0.5957589149475098,0.9572055339813232,0.9572055339813232,0.0,237.46632385253903,244.0,67992.1015625,0.0,3651.54931640625,1.0,278.54302978515625,282.89666748046875,297.1805114746094,301.5205383300781,293.1499938964844,293.1499938964844,278.25,33547.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229035973548888,1.0,0.0,0.0,3.734225034713745,3.7342493534088135,9.304525860898138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.4443359375,0.0,1610.137451171875,1895.4371337890625,0.0,3615.929931640625,0.9222434759140016,1.0,0.0,3.0,1.0,0.0
17928000,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9127373695373536,0.6202968955039978,0.5611043572425842,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8906563520431519,0.5791617035865784,0.5510983467102051,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.794031023979187,0.4046776592731476,0.2865801453590393,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7906462550163269,0.3996142446994781,0.3832071125507355,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.660155713558197,0.2300320267677307,1.0616083145141602,285.0008239746094,284.95001220703125,303.1499938964844,294.1981506347656,301.6005554199219,297.2264099121094,284.9993896484375,1.0,0.6691358089447021,0.5452513694763184,0.5452513694763184,1.0,1.0,-3.4148759841918945,1.366405367851257,2.048470497131348,0.5957589149475098,0.9572055339813232,0.9572055339813232,0.0,237.46632385253903,244.0,67992.1015625,0.0,3651.54931640625,1.0,278.54302978515625,282.89666748046875,297.1805114746094,301.5205383300781,293.1499938964844,293.1499938964844,278.25,33547.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229035973548888,1.0,0.0,0.0,3.734225034713745,3.7342493534088135,9.304525860898138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.4443359375,0.0,1610.137451171875,1895.4371337890625,0.0,3615.929931640625,0.9222434759140016,1.0,0.0,3.0,1.0,0.0
17928060,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9041997790336608,0.6145557165145874,0.5569034218788147,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8855535387992859,0.5790789127349854,0.5519276857376099,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7882372140884399,0.4024841487407684,0.285703033208847,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7850258946418762,0.3976581394672394,0.3822367191314697,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6544132232666016,0.2273684740066528,1.0537450313568115,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,301.585693359375,297.2013244628906,284.89520263671875,1.0,0.6698170900344849,0.5425288677215576,0.5425288677215576,1.0,1.0,-3.399171829223633,1.355059266090393,2.0441126823425293,0.5883267521858215,0.8575747609138489,0.8575747609138489,0.0,242.7929534912109,247.0,68192.2890625,0.0,3644.8330078125,1.0,278.257568359375,282.7777404785156,297.2106018066406,301.6480712890625,293.1499938964844,293.1499938964844,278.54998779296875,39135.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295704364776612,1.0,0.0,0.0,3.603959560394287,3.603983640670776,8.6666864262952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.5654296875,0.0,1505.71484375,1895.4371337890625,0.0,3677.203125,0.8975197076797485,1.0,0.0,3.0,1.0,0.0
17928120,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9041997790336608,0.6145557165145874,0.5569034218788147,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8855535387992859,0.5790789127349854,0.5519276857376099,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7882372140884399,0.4024841487407684,0.285703033208847,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7850258946418762,0.3976581394672394,0.3822367191314697,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6544132232666016,0.2273684740066528,1.0537450313568115,284.8939514160156,284.95001220703125,303.1726989746094,294.1953430175781,301.585693359375,297.2013244628906,284.89520263671875,1.0,0.6698170900344849,0.5425288677215576,0.5425288677215576,1.0,1.0,-3.399171829223633,1.355059266090393,2.0441126823425293,0.5883267521858215,0.8575747609138489,0.8575747609138489,0.0,242.7929534912109,247.0,68192.2890625,0.0,3644.8330078125,1.0,278.257568359375,282.7777404785156,297.2106018066406,301.6480712890625,293.1499938964844,293.1499938964844,278.54998779296875,39135.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295704364776612,1.0,0.0,0.0,3.603959560394287,3.603983640670776,8.6666864262952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.5654296875,0.0,1505.71484375,1895.4371337890625,0.0,3677.203125,0.8975197076797485,1.0,0.0,3.0,1.0,0.0
17928180,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8988965749740601,0.6114243865013123,0.5537692308425903,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8828870058059692,0.580894947052002,0.5533674359321594,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7847294211387634,0.4020993113517761,0.2852500379085541,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815847992897034,0.3973062634468078,0.3816949725151062,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504651308059692,0.225971058011055,1.0467519760131836,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,301.582763671875,297.1960754394531,284.9857177734375,1.0,0.670126736164093,0.5398063659667969,0.5398063659667969,1.0,1.0,-3.3875105381011963,1.3454631567001345,2.0420472621917725,0.581165611743927,0.9353152513504028,0.9353152513504028,0.0,246.13287353515625,250.0,67221.7421875,0.0,3636.335693359375,1.0,278.5419921875,282.8934631347656,297.1670227050781,301.4655456542969,293.1499938964844,293.1499938964844,278.25,34191.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216777682304382,1.0,0.0,0.0,3.692804098129273,3.6928281784057617,9.099254612010554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.14453125,0.0,1567.623779296875,1895.4371337890625,0.0,3604.6337890625,0.9136037230491638,1.0,0.0,3.0,1.0,0.0
17928240,296.8741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8988965749740601,0.6114243865013123,0.5537692308425903,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8828870058059692,0.580894947052002,0.5533674359321594,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7847294211387634,0.4020993113517761,0.2852500379085541,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7815847992897034,0.3973062634468078,0.3816949725151062,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6504651308059692,0.225971058011055,1.0467519760131836,284.9866027832031,284.95001220703125,303.1951904296875,294.189453125,301.582763671875,297.1960754394531,284.9857177734375,1.0,0.670126736164093,0.5398063659667969,0.5398063659667969,1.0,1.0,-3.3875105381011963,1.3454631567001345,2.0420472621917725,0.581165611743927,0.9353152513504028,0.9353152513504028,0.0,246.13287353515625,250.0,67221.7421875,0.0,3636.335693359375,1.0,278.5419921875,282.8934631347656,297.1670227050781,301.4655456542969,293.1499938964844,293.1499938964844,278.25,34191.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216777682304382,1.0,0.0,0.0,3.692804098129273,3.6928281784057617,9.099254612010554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.14453125,0.0,1567.623779296875,1895.4371337890625,0.0,3604.6337890625,0.9136037230491638,1.0,0.0,3.0,1.0,0.0
17928300,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8967031240463257,0.609347939491272,0.552304744720459,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8820309042930603,0.5815706849098206,0.5542629361152649,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.783470869064331,0.4017713069915771,0.2851840555667877,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7803580164909363,0.3970513343811035,0.3816403448581695,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.649030864238739,0.2253438979387283,1.0444508790969849,284.86541748046875,284.95001220703125,303.20635986328125,294.1854248046875,301.5805969238281,297.1923522949219,284.864990234375,1.0,0.6703901886940002,0.5384451150894165,0.5384451150894165,1.0,1.0,-3.383917808532715,1.341583251953125,2.04233455657959,0.578152596950531,0.8463178277015686,0.8463178277015686,0.0,247.51071166992188,250.0,67854.6796875,0.0,3635.735107421875,1.0,278.2969665527344,282.7586364746094,297.209228515625,301.6657409667969,293.1499938964844,293.1499938964844,278.25,38810.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266008734703064,1.0,0.0,0.0,3.6362154483795166,3.636239767074585,8.822517543194408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.501953125,0.0,1538.8331298828125,1895.4371337890625,0.0,3649.94580078125,0.9019163250923156,1.0,0.0,3.0,1.0,0.0
17928360,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8940438628196716,0.6072998642921448,0.5504420399665833,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8807927966117859,0.5822386145591736,0.5548976063728333,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7818572521209717,0.4014334380626678,0.2849652469158172,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7788093686103821,0.3967939913272857,0.381424993276596,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6473817825317383,0.2247330099344253,1.0418905019760132,284.9036865234375,284.95001220703125,303.2174987792969,294.1806945800781,301.5788879394531,297.18853759765625,284.9046325683594,1.0,0.670590341091156,0.5373084545135498,0.5373084545135498,1.0,1.0,-3.3788387775421143,1.337430119514465,2.0414087772369385,0.5751497745513916,0.8502089381217957,0.8502089381217957,0.0,249.1147918701172,253.0,67429.515625,0.0,3632.897216796875,1.0,278.2578125,282.7945251464844,297.19158935546875,301.57666015625,293.1499938964844,293.1499938964844,278.54998779296875,39078.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272601008415222,1.0,0.0,0.0,3.5517513751983643,3.551774978637696,8.417409276262333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.076171875,0.0,1449.0010986328125,1895.4371337890625,0.0,3656.001708984375,0.8861349821090698,1.0,0.0,3.0,1.0,0.0
17928420,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8905853033065796,0.6048088669776917,0.5480045676231384,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8798892498016357,0.5846783518791199,0.5570316910743713,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801289558410645,0.4017195999622345,0.2850699126720428,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7771406173706055,0.3971282243728637,0.3816333711147308,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453269720077515,0.2241424322128296,1.0389150381088257,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,301.58221435546875,297.19158935546875,284.99127197265625,1.0,0.6713457703590393,0.5350351333618164,0.5350351333618164,1.0,1.0,-3.3752620220184326,1.3319523334503174,2.0433096885681152,0.5703843832015991,0.9295441508293152,0.9295441508293152,0.0,251.3597106933593,256.0,66669.1328125,0.0,3637.35302734375,1.0,278.5416564941406,282.9026794433594,297.1480712890625,301.4088134765625,293.1499938964844,293.1499938964844,278.25,33902.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196540117263794,1.0,0.0,0.0,3.6545569896698,3.65458083152771,8.911745794648596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.7802734375,0.0,1522.5321044921875,1895.4371337890625,0.0,3585.96533203125,0.9048158526420592,1.0,0.0,3.0,1.0,0.0
17928480,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8905853033065796,0.6048088669776917,0.5480045676231384,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8798892498016357,0.5846783518791199,0.5570316910743713,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7801289558410645,0.4017195999622345,0.2850699126720428,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7771406173706055,0.3971282243728637,0.3816333711147308,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.6453269720077515,0.2241424322128296,1.0389150381088257,284.9921264648437,284.95001220703125,303.2396240234375,294.1693115234375,301.58221435546875,297.19158935546875,284.99127197265625,1.0,0.6713457703590393,0.5350351333618164,0.5350351333618164,1.0,1.0,-3.3752620220184326,1.3319523334503174,2.0433096885681152,0.5703843832015991,0.9295441508293152,0.9295441508293152,0.0,251.3597106933593,256.0,66669.1328125,0.0,3637.35302734375,1.0,278.5416564941406,282.9026794433594,297.1480712890625,301.4088134765625,293.1499938964844,293.1499938964844,278.25,33902.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196540117263794,1.0,0.0,0.0,3.6545569896698,3.65458083152771,8.911745794648596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.7802734375,0.0,1522.5321044921875,1895.4371337890625,0.0,3585.96533203125,0.9048158526420592,1.0,0.0,3.0,1.0,0.0
17928540,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8862643241882324,0.6009839177131653,0.5449830889701843,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8782684803009033,0.5862615704536438,0.5588409304618835,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.777782142162323,0.4013308882713318,0.2850177586078644,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.774904727935791,0.396910548210144,0.3816994428634643,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6429702639579773,0.2233185023069381,1.0362141132354736,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,301.580810546875,297.1874084472656,284.90887451171875,1.0,0.6722498536109924,0.532761812210083,0.532761812210083,1.0,1.0,-3.370579242706299,1.325944185256958,2.044635057449341,0.5655392408370972,0.8475226163864136,0.8475226163864136,0.0,254.25245666503903,259.0,66979.2734375,0.0,3642.872314453125,1.0,278.25787353515625,282.8006591796875,297.16973876953125,301.52545166015625,293.1499938964844,293.1499938964844,278.54998779296875,38787.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259884357452391,1.0,0.0,0.0,3.523736000061035,3.523759365081787,8.285143167086062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.4912109375,0.0,1417.3126220703125,1895.4371337890625,0.0,3644.31689453125,0.8797243237495422,1.0,0.0,3.0,1.0,0.0
17928600,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8862643241882324,0.6009839177131653,0.5449830889701843,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8782684803009033,0.5862615704536438,0.5588409304618835,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.777782142162323,0.4013308882713318,0.2850177586078644,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.774904727935791,0.396910548210144,0.3816994428634643,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6429702639579773,0.2233185023069381,1.0362141132354736,284.908203125,284.95001220703125,303.2615661621094,294.15545654296875,301.580810546875,297.1874084472656,284.90887451171875,1.0,0.6722498536109924,0.532761812210083,0.532761812210083,1.0,1.0,-3.370579242706299,1.325944185256958,2.044635057449341,0.5655392408370972,0.8475226163864136,0.8475226163864136,0.0,254.25245666503903,259.0,66979.2734375,0.0,3642.872314453125,1.0,278.25787353515625,282.8006591796875,297.16973876953125,301.52545166015625,293.1499938964844,293.1499938964844,278.54998779296875,38787.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259884357452391,1.0,0.0,0.0,3.523736000061035,3.523759365081787,8.285143167086062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.4912109375,0.0,1417.3126220703125,1895.4371337890625,0.0,3644.31689453125,0.8797243237495422,1.0,0.0,3.0,1.0,0.0
17928660,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8828985691070557,0.5986322164535522,0.5427001714706421,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8773922324180603,0.5887747406959534,0.561078667640686,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7761454582214355,0.4017325937747955,0.2852272987365722,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733294367790222,0.3973569273948669,0.382051557302475,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411645412445068,0.2229296565055847,1.034359574317932,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,301.5842590332031,297.191650390625,284.9913330078125,1.0,0.6733359694480896,0.530396044254303,0.530396044254303,1.0,1.0,-3.368961811065674,1.3210490942001345,2.04791259765625,0.5609362721443176,0.9250441193580629,0.9250441193580629,0.0,256.6916809082031,262.0,66271.4140625,0.0,3653.086181640625,1.0,278.5414428710937,282.9039306640625,297.1207580566406,301.3569030761719,293.1499938964844,293.1499938964844,278.25,33780.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189146757125854,1.0,0.0,0.0,3.63161873817444,3.6316423416137695,8.800225828053954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.4365234375,0.0,1496.2943115234375,1895.4371337890625,0.0,3579.138671875,0.8995589017868042,1.0,0.0,3.0,1.0,0.0
17928720,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8828985691070557,0.5986322164535522,0.5427001714706421,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8773922324180603,0.5887747406959534,0.561078667640686,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7761454582214355,0.4017325937747955,0.2852272987365722,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7733294367790222,0.3973569273948669,0.382051557302475,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6411645412445068,0.2229296565055847,1.034359574317932,284.9922180175781,284.95001220703125,303.2833251953125,294.139404296875,301.5842590332031,297.191650390625,284.9913330078125,1.0,0.6733359694480896,0.530396044254303,0.530396044254303,1.0,1.0,-3.368961811065674,1.3210490942001345,2.04791259765625,0.5609362721443176,0.9250441193580629,0.9250441193580629,0.0,256.6916809082031,262.0,66271.4140625,0.0,3653.086181640625,1.0,278.5414428710937,282.9039306640625,297.1207580566406,301.3569030761719,293.1499938964844,293.1499938964844,278.25,33780.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189146757125854,1.0,0.0,0.0,3.63161873817444,3.6316423416137695,8.800225828053954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.4365234375,0.0,1496.2943115234375,1895.4371337890625,0.0,3579.138671875,0.8995589017868042,1.0,0.0,3.0,1.0,0.0
17928780,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786470293998718,0.5949419140815735,0.5398004055023193,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.875745415687561,0.5903781652450562,0.5629189610481262,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7738381028175354,0.4014211297035217,0.2852354943752289,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711200714111328,0.3971902728080749,0.3821800947189331,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389418244361877,0.2222169339656829,1.032257080078125,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,301.5824584960937,297.18798828125,284.9096374511719,1.0,0.6744649410247803,0.528030276298523,0.528030276298523,1.0,1.0,-3.365330696105957,1.3152334690093994,2.0500972270965576,0.556049644947052,0.8440512418746948,0.8440512418746948,0.0,259.7855834960937,265.0,66584.0703125,0.0,3662.22998046875,1.0,278.258056640625,282.80224609375,297.1373291015625,301.46875,293.1499938964844,293.1499938964844,278.54998779296875,38720.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256014823913574,1.0,0.0,0.0,3.5020267963409424,3.5020499229431152,8.18337127839186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.4287109375,0.0,1394.21728515625,1895.4371337890625,0.0,3640.760009765625,0.8748673796653748,1.0,0.0,3.0,1.0,0.0
17928840,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8786470293998718,0.5949419140815735,0.5398004055023193,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.875745415687561,0.5903781652450562,0.5629189610481262,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7738381028175354,0.4014211297035217,0.2852354943752289,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7711200714111328,0.3971902728080749,0.3821800947189331,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6389418244361877,0.2222169339656829,1.032257080078125,284.9090881347656,284.95001220703125,303.3049011230469,294.1213073730469,301.5824584960937,297.18798828125,284.9096374511719,1.0,0.6744649410247803,0.528030276298523,0.528030276298523,1.0,1.0,-3.365330696105957,1.3152334690093994,2.0500972270965576,0.556049644947052,0.8440512418746948,0.8440512418746948,0.0,259.7855834960937,265.0,66584.0703125,0.0,3662.22998046875,1.0,278.258056640625,282.80224609375,297.1373291015625,301.46875,293.1499938964844,293.1499938964844,278.54998779296875,38720.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256014823913574,1.0,0.0,0.0,3.5020267963409424,3.5020499229431152,8.18337127839186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.4287109375,0.0,1394.21728515625,1895.4371337890625,0.0,3640.760009765625,0.8748673796653748,1.0,0.0,3.0,1.0,0.0
17928900,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8767217993736267,0.5937805771827698,0.5384949445724487,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8750573992729187,0.5915940999984741,0.5638877153396606,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7728095054626465,0.4016070663928985,0.28526571393013,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7701259255409241,0.3973832428455353,0.382259339094162,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6379047632217407,0.2220141589641571,1.031162142753601,285.0121154785156,284.95001220703125,303.31561279296875,294.1116027832031,301.5837097167969,297.189697265625,285.0121765136719,1.0,0.6750202775001526,0.5268473625183105,0.5268473625183105,1.0,1.0,-3.363734245300293,1.3124139308929443,2.051320075988769,0.5535245537757874,0.9166846871376038,0.9166846871376038,0.0,261.2194519042969,265.0,65803.8984375,0.0,3666.67724609375,1.0,278.49810791015625,282.9198608398437,297.0821228027344,301.2492370605469,293.1499938964844,293.1499938964844,278.54998779296875,34068.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201423525810242,1.0,0.0,0.0,3.5537872314453125,3.553809881210327,8.42706072035071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.3388671875,0.0,1414.6688232421875,1895.4371337890625,0.0,3590.47216796875,0.8840027451515198,1.0,0.0,3.0,1.0,0.0
17928960,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8753342628479004,0.5926886200904846,0.537609338760376,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8748270273208618,0.592888355255127,0.5651592016220093,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7722252011299133,0.4018844366073608,0.2854910492897033,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.769545316696167,0.3976574242115021,0.3825598657131195,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.6372101902961731,0.221891313791275,1.0307486057281494,284.9906311035156,284.95001220703125,303.3262939453125,294.1014404296875,301.58563232421875,297.1923828125,284.9892578125,1.0,0.6757010221481323,0.5256820917129517,0.5256820917129517,1.0,1.0,-3.364331722259521,1.31052827835083,2.0538034439086914,0.5514945983886719,0.919645369052887,0.919645369052887,0.0,262.38385009765625,268.0,65895.5703125,0.0,3674.80712890625,1.0,278.5420227050781,282.9024963378906,297.0830383300781,301.2960205078125,293.1499938964844,293.1499938964844,278.25,33681.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186591506004332,1.0,0.0,0.0,3.613194704055786,3.613217830657959,8.711160717211897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.025390625,0.0,1475.4324951171875,1895.4371337890625,0.0,3576.779052734375,0.8951112627983093,1.0,0.0,3.0,1.0,0.0
17929020,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8712343573570251,0.5891203880310059,0.5348217487335205,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732134699821472,0.5944850444793701,0.5669993162155151,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700170278549194,0.4016461670398712,0.2855515480041504,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674020528793335,0.3975092768669128,0.3827105164527893,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6350951194763184,0.2212287038564682,1.0288962125778198,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,301.5836181640625,297.1888427734375,284.910400390625,1.0,0.6769343614578247,0.5233514308929443,0.5233514308929443,1.0,1.0,-3.361225843429565,1.3049076795578003,2.0563182830810547,0.546680212020874,0.8403065204620361,0.8403065204620361,0.0,265.5668029785156,271.0,66188.0390625,0.0,3685.6767578125,1.0,278.2582397460937,282.80340576171875,297.0966796875,301.40338134765625,293.1499938964844,293.1499938964844,278.54998779296875,38700.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255107641220092,1.0,0.0,0.0,3.4805610179901123,3.480583906173706,8.083357556643023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.5263671875,0.0,1371.970947265625,1895.4371337890625,0.0,3639.92578125,0.8701088428497314,1.0,0.0,3.0,1.0,0.0
17929080,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8712343573570251,0.5891203880310059,0.5348217487335205,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8732134699821472,0.5944850444793701,0.5669993162155151,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7700170278549194,0.4016461670398712,0.2855515480041504,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7674020528793335,0.3975092768669128,0.3827105164527893,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6350951194763184,0.2212287038564682,1.0288962125778198,284.909912109375,284.95001220703125,303.3475036621094,294.0800170898437,301.5836181640625,297.1888427734375,284.910400390625,1.0,0.6769343614578247,0.5233514308929443,0.5233514308929443,1.0,1.0,-3.361225843429565,1.3049076795578003,2.0563182830810547,0.546680212020874,0.8403065204620361,0.8403065204620361,0.0,265.5668029785156,271.0,66188.0390625,0.0,3685.6767578125,1.0,278.2582397460937,282.80340576171875,297.0966796875,301.40338134765625,293.1499938964844,293.1499938964844,278.54998779296875,38700.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255107641220092,1.0,0.0,0.0,3.4805610179901123,3.480583906173706,8.083357556643023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.5263671875,0.0,1371.970947265625,1895.4371337890625,0.0,3639.92578125,0.8701088428497314,1.0,0.0,3.0,1.0,0.0
