time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929140,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680606484413147,0.5869529843330383,0.5327277779579163,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723255395889282,0.5969774723052979,0.5692360401153564,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685028314590454,0.402179479598999,0.2858628332614898,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7658870220184326,0.3979836702346802,0.383107453584671,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334527730941772,0.2209387868642807,1.027588129043579,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,301.58642578125,297.1932678222656,284.98895263671875,1.0,0.6782476902008057,0.521020770072937,0.521020770072937,1.0,1.0,-3.360668659210205,1.3003264665603638,2.060342073440552,0.5421485900878906,0.9143748879432678,0.9143748879432678,0.0,268.2234802246094,274.0,65502.3125,0.0,3699.62255859375,1.0,278.5411071777344,282.90240478515625,297.0398254394531,301.2281799316406,293.1499938964844,293.1499938964844,278.25,33772.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918677806854248,1.0,0.0,0.0,3.590297222137451,3.590320348739624,8.601102763350355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.787109375,0.0,1451.357666015625,1895.4371337890625,0.0,3576.951416015625,0.8902683854103088,1.0,0.0,3.0,1.0,0.0
17929200,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8680606484413147,0.5869529843330383,0.5327277779579163,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8723255395889282,0.5969774723052979,0.5692360401153564,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7685028314590454,0.402179479598999,0.2858628332614898,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7658870220184326,0.3979836702346802,0.383107453584671,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6334527730941772,0.2209387868642807,1.027588129043579,284.9897766113281,284.95001220703125,303.3685302734375,294.0572204589844,301.58642578125,297.1932678222656,284.98895263671875,1.0,0.6782476902008057,0.521020770072937,0.521020770072937,1.0,1.0,-3.360668659210205,1.3003264665603638,2.060342073440552,0.5421485900878906,0.9143748879432678,0.9143748879432678,0.0,268.2234802246094,274.0,65502.3125,0.0,3699.62255859375,1.0,278.5411071777344,282.90240478515625,297.0398254394531,301.2281799316406,293.1499938964844,293.1499938964844,278.25,33772.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918677806854248,1.0,0.0,0.0,3.590297222137451,3.590320348739624,8.601102763350355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.787109375,0.0,1451.357666015625,1895.4371337890625,0.0,3576.951416015625,0.8902683854103088,1.0,0.0,3.0,1.0,0.0
17929260,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641359210014343,0.5835082530975342,0.5300292372703552,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.870764970779419,0.5985644459724426,0.5710555911064148,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7664200067520142,0.4020307660102844,0.2859765291213989,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638254165649414,0.3978507816791534,0.3832643330097198,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314350366592407,0.2203135639429092,1.025883436203003,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,301.58416748046875,297.1898193359375,284.9100952148437,1.0,0.679537296295166,0.5187292695045471,0.5187292695045471,1.0,1.0,-3.357893705368042,1.2948271036148071,2.0630664825439453,0.5373678207397461,0.8359721899032593,0.8359721899032593,0.0,271.445068359375,277.0,65796.0546875,0.0,3711.4697265625,1.0,278.25860595703125,282.8031921386719,297.0501403808594,301.3321533203125,293.1499938964844,293.1499938964844,278.54998779296875,38651.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255415797233582,1.0,0.0,0.0,3.4604732990264893,3.460495948791504,7.990321932993538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.228515625,0.0,1351.1640625,1895.4371337890625,0.0,3640.209228515625,0.8654866218566895,1.0,0.0,3.0,1.0,0.0
17929320,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8641359210014343,0.5835082530975342,0.5300292372703552,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.870764970779419,0.5985644459724426,0.5710555911064148,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7664200067520142,0.4020307660102844,0.2859765291213989,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7638254165649414,0.3978507816791534,0.3832643330097198,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6314350366592407,0.2203135639429092,1.025883436203003,284.9098815917969,284.95001220703125,303.38934326171875,294.0332946777344,301.58416748046875,297.1898193359375,284.9100952148437,1.0,0.679537296295166,0.5187292695045471,0.5187292695045471,1.0,1.0,-3.357893705368042,1.2948271036148071,2.0630664825439453,0.5373678207397461,0.8359721899032593,0.8359721899032593,0.0,271.445068359375,277.0,65796.0546875,0.0,3711.4697265625,1.0,278.25860595703125,282.8031921386719,297.0501403808594,301.3321533203125,293.1499938964844,293.1499938964844,278.54998779296875,38651.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255415797233582,1.0,0.0,0.0,3.4604732990264893,3.460495948791504,7.990321932993538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.228515625,0.0,1351.1640625,1895.4371337890625,0.0,3640.209228515625,0.8654866218566895,1.0,0.0,3.0,1.0,0.0
17929380,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611193895339966,0.5814248323440552,0.5280222296714783,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699235320091248,0.6010351777076721,0.5732788443565369,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650272846221924,0.4026493728160858,0.2863503396511078,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623833417892456,0.3983299434185028,0.3836711943149566,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6298769116401672,0.2200522124767303,1.0247236490249634,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,301.586669921875,297.1941833496094,284.9882202148437,1.0,0.680899441242218,0.5164377093315125,0.5164377093315125,1.0,1.0,-3.3576905727386475,1.2903733253479004,2.067317247390747,0.5328798890113831,0.9092413783073424,0.9092413783073424,0.0,274.1249084472656,280.0,65112.390625,0.0,3726.380126953125,1.0,278.5409240722656,282.9017028808594,296.9912109375,301.1548156738281,293.1499938964844,293.1499938964844,278.25,33777.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187402725219728,1.0,0.0,0.0,3.56937313079834,3.5693960189819336,8.501140769112681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.4072265625,0.0,1429.039794921875,1895.4371337890625,0.0,3577.528076171875,0.8855919241905212,1.0,0.0,3.0,1.0,0.0
17929440,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8611193895339966,0.5814248323440552,0.5280222296714783,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8699235320091248,0.6010351777076721,0.5732788443565369,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7650272846221924,0.4026493728160858,0.2863503396511078,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7623833417892456,0.3983299434185028,0.3836711943149566,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6298769116401672,0.2200522124767303,1.0247236490249634,284.9889831542969,284.95001220703125,303.4100036621094,294.0084533691406,301.586669921875,297.1941833496094,284.9882202148437,1.0,0.680899441242218,0.5164377093315125,0.5164377093315125,1.0,1.0,-3.3576905727386475,1.2903733253479004,2.067317247390747,0.5328798890113831,0.9092413783073424,0.9092413783073424,0.0,274.1249084472656,280.0,65112.390625,0.0,3726.380126953125,1.0,278.5409240722656,282.9017028808594,296.9912109375,301.1548156738281,293.1499938964844,293.1499938964844,278.25,33777.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187402725219728,1.0,0.0,0.0,3.56937313079834,3.5693960189819336,8.501140769112681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.4072265625,0.0,1429.039794921875,1895.4371337890625,0.0,3577.528076171875,0.8855919241905212,1.0,0.0,3.0,1.0,0.0
17929500,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8594852685928345,0.5797524452209473,0.5269187092781067,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8693912029266357,0.6018415689468384,0.5743377208709717,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.764255940914154,0.4026447534561157,0.2865325808525085,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7615865468978882,0.3982954919338226,0.3838654458522796,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.6290655136108398,0.2197833359241485,1.0242599248886108,284.87384033203125,284.95001220703125,303.4202575683594,293.99578857421875,301.5856018066406,297.1928100585937,284.8744201660156,1.0,0.6816195845603943,0.5152919888496399,0.5152919888496399,1.0,1.0,-3.3575382232666016,1.2880957126617432,2.0694425106048584,0.5307112336158752,0.8257718682289124,0.8257718682289124,0.0,275.59918212890625,280.0,65712.6484375,0.0,3734.472412109375,1.0,278.30035400390625,282.7730712890625,297.0259094238281,301.3463134765625,293.1499938964844,293.1499938964844,278.25,38785.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243674278259276,1.0,0.0,0.0,3.5115504264831543,3.5115737915039062,8.227940497818054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.669921875,0.0,1404.574462890625,1895.4371337890625,0.0,3629.408203125,0.8740707039833069,1.0,0.0,3.0,1.0,0.0
17929560,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8573918342590332,0.5780929923057556,0.525417685508728,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8684353232383728,0.6026052832603455,0.5750800371170044,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7630951404571533,0.4026019275188446,0.2865306437015533,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7604195475578308,0.3982085287570953,0.3838362991809845,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6279541254043579,0.2194592207670211,1.0231534242630005,284.9119567871094,284.95001220703125,303.4304504394531,293.9829406738281,301.5841369628906,297.1907958984375,284.9123840332031,1.0,0.6822307109832764,0.5141834020614624,0.5141834020614624,1.0,1.0,-3.3552584648132324,1.2849987745285034,2.0702595710754395,0.5281381011009216,0.8330280184745789,0.8330280184745789,0.0,277.3555908203125,283.0,65388.76171875,0.0,3739.068115234375,1.0,278.2587890625,282.805419921875,297.0001220703125,301.2560729980469,293.1499938964844,293.1499938964844,278.54998779296875,38666.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256446957588196,1.0,0.0,0.0,3.437650203704834,3.4376728534698486,7.885272452767822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.845703125,0.0,1328.2923583984375,1895.4371337890625,0.0,3641.156982421875,0.8606232404708862,1.0,0.0,3.0,1.0,0.0
17929620,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8545295000076294,0.5760912299156189,0.5234891772270203,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676395416259766,0.6050515174865723,0.5772829055786133,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618295550346375,0.4033193290233612,0.286974161863327,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590489387512207,0.3986915051937103,0.3842492401599884,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.626467764377594,0.2192236483097076,1.0221203565597534,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,301.5865478515625,297.1951599121094,284.9872741699219,1.0,0.683631420135498,0.5119662284851074,0.5119662284851074,1.0,1.0,-3.3553686141967773,1.280727744102478,2.074640989303589,0.5237561464309692,0.9041738510131836,0.9041738510131836,0.0,280.04803466796875,286.0,64731.5234375,0.0,3754.7919921875,1.0,278.5407409667969,282.90057373046875,296.93975830078125,301.078857421875,293.1499938964844,293.1499938964844,278.25,33773.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188471436500548,1.0,0.0,0.0,3.5491082668304443,3.549130916595459,8.404884965784731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.5791015625,0.0,1407.5963134765625,1895.4371337890625,0.0,3578.515380859375,0.8810357451438904,1.0,0.0,3.0,1.0,0.0
17929680,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8545295000076294,0.5760912299156189,0.5234891772270203,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8676395416259766,0.6050515174865723,0.5772829055786133,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7618295550346375,0.4033193290233612,0.286974161863327,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7590489387512207,0.3986915051937103,0.3842492401599884,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.626467764377594,0.2192236483097076,1.0221203565597534,284.98797607421875,284.95001220703125,303.45074462890625,293.9570007324219,301.5865478515625,297.1951599121094,284.9872741699219,1.0,0.683631420135498,0.5119662284851074,0.5119662284851074,1.0,1.0,-3.3553686141967773,1.280727744102478,2.074640989303589,0.5237561464309692,0.9041738510131836,0.9041738510131836,0.0,280.04803466796875,286.0,64731.5234375,0.0,3754.7919921875,1.0,278.5407409667969,282.90057373046875,296.93975830078125,301.078857421875,293.1499938964844,293.1499938964844,278.25,33773.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188471436500548,1.0,0.0,0.0,3.5491082668304443,3.549130916595459,8.404884965784731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.5791015625,0.0,1407.5963134765625,1895.4371337890625,0.0,3578.515380859375,0.8810357451438904,1.0,0.0,3.0,1.0,0.0
17929740,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509858846664429,0.572870135307312,0.5209680199623108,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662149310112,0.6066030263900757,0.5790576934814453,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600446939468384,0.4033846855163574,0.2872257232666015,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571743726730347,0.3985807299613952,0.3844175934791565,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246198415756226,0.2186603546142578,1.020662546157837,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,301.5837707519531,297.1918334960937,284.9117736816406,1.0,0.684996485710144,0.5097491145133972,0.5097491145133972,1.0,1.0,-3.353229284286499,1.2754679918289185,2.07776141166687,0.5190519690513611,0.8291694521903992,0.8291694521903992,0.0,283.2846374511719,289.0,65023.2109375,0.0,3768.189208984375,1.0,278.2592468261719,282.8044738769531,296.94775390625,301.17938232421875,293.1499938964844,293.1499938964844,278.54998779296875,38500.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925758957862854,1.0,0.0,0.0,3.420078754425049,3.4201009273529053,7.80486686835502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.181640625,0.0,1309.6273193359375,1895.4371337890625,0.0,3642.207275390625,0.8564721345901489,1.0,0.0,3.0,1.0,0.0
17929800,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8509858846664429,0.572870135307312,0.5209680199623108,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8662149310112,0.6066030263900757,0.5790576934814453,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7600446939468384,0.4033846855163574,0.2872257232666015,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7571743726730347,0.3985807299613952,0.3844175934791565,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6246198415756226,0.2186603546142578,1.020662546157837,284.912109375,284.95001220703125,303.4708251953125,293.9308166503906,301.5837707519531,297.1918334960937,284.9117736816406,1.0,0.684996485710144,0.5097491145133972,0.5097491145133972,1.0,1.0,-3.353229284286499,1.2754679918289185,2.07776141166687,0.5190519690513611,0.8291694521903992,0.8291694521903992,0.0,283.2846374511719,289.0,65023.2109375,0.0,3768.189208984375,1.0,278.2592468261719,282.8044738769531,296.94775390625,301.17938232421875,293.1499938964844,293.1499938964844,278.54998779296875,38500.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925758957862854,1.0,0.0,0.0,3.420078754425049,3.4201009273529053,7.80486686835502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.181640625,0.0,1309.6273193359375,1895.4371337890625,0.0,3642.207275390625,0.8564721345901489,1.0,0.0,3.0,1.0,0.0
17929860,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482776880264282,0.5709428787231445,0.5191205739974976,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.86546790599823,0.6090188026428223,0.5812408924102783,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7589128613471985,0.4042077958583832,0.2877476811408996,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.755876898765564,0.3990644514560699,0.3848375380039215,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6231957674026489,0.2184474319219589,1.0197499990463257,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,301.5860290527344,297.1961669921875,284.9867553710937,1.0,0.686431348323822,0.5076115131378174,0.5076115131378174,1.0,1.0,-3.35366153717041,1.2713947296142578,2.0822668075561523,0.5147923231124878,0.8995556235313416,0.8995556235313416,0.0,285.9808044433594,277.0,64359.75390625,0.0,3784.70361328125,1.0,278.5405578613281,282.89971923828125,296.8872985839844,301.00213623046875,293.1499938964844,293.1499938964844,278.8500061035156,33776.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189595580101012,1.0,0.0,0.0,3.529193162918091,3.5292155742645264,8.310825023727375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.4443359375,0.0,1386.78515625,1895.4371337890625,0.0,3579.55322265625,0.8765802979469299,1.0,0.0,3.0,1.0,0.0
17929920,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8482776880264282,0.5709428787231445,0.5191205739974976,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.86546790599823,0.6090188026428223,0.5812408924102783,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7589128613471985,0.4042077958583832,0.2877476811408996,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.755876898765564,0.3990644514560699,0.3848375380039215,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.6231957674026489,0.2184474319219589,1.0197499990463257,284.9873962402344,284.95001220703125,303.4907531738281,293.9046325683594,301.5860290527344,297.1961669921875,284.9867553710937,1.0,0.686431348323822,0.5076115131378174,0.5076115131378174,1.0,1.0,-3.35366153717041,1.2713947296142578,2.0822668075561523,0.5147923231124878,0.8995556235313416,0.8995556235313416,0.0,285.9808044433594,277.0,64359.75390625,0.0,3784.70361328125,1.0,278.5405578613281,282.89971923828125,296.8872985839844,301.00213623046875,293.1499938964844,293.1499938964844,278.8500061035156,33776.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189595580101012,1.0,0.0,0.0,3.529193162918091,3.5292155742645264,8.310825023727375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.4443359375,0.0,1386.78515625,1895.4371337890625,0.0,3579.55322265625,0.8765802979469299,1.0,0.0,3.0,1.0,0.0
17929980,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.850267767906189,0.5692486763000488,0.5174130201339722,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696572780609131,0.6116449236869812,0.5834904313087463,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7620795369148254,0.4053036272525787,0.2883414626121521,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.758780300617218,0.3997641205787658,0.3852810561656952,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6250699758529663,0.2184401899576187,1.0186876058578491,285.0335388183594,284.95001220703125,303.5104675292969,293.8786926269531,301.5892639160156,297.2023620605469,285.0301513671875,1.0,0.6839551329612732,0.5054739117622375,0.5054739117622375,1.0,1.0,-3.354285478591919,1.2673513889312744,2.0869340896606445,0.5106273889541626,0.9911671876907348,0.9911671876907348,0.0,281.5568542480469,265.0,63982.90234375,0.0,3760.908203125,1.0,278.84228515625,282.96514892578125,296.8686828613281,300.9449157714844,293.1499938964844,293.1499938964844,278.54998779296875,31445.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146939516067504,1.0,0.0,0.0,3.713966369628906,3.713990211486816,9.203843660543498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.591796875,0.0,1570.8331298828125,1895.4371337890625,0.0,3540.113037109375,0.916137158870697,1.0,0.0,3.0,1.0,0.0
17930040,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.850267767906189,0.5692486763000488,0.5174130201339722,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8696572780609131,0.6116449236869812,0.5834904313087463,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7620795369148254,0.4053036272525787,0.2883414626121521,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.758780300617218,0.3997641205787658,0.3852810561656952,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.6250699758529663,0.2184401899576187,1.0186876058578491,285.0335388183594,284.95001220703125,303.5104675292969,293.8786926269531,301.5892639160156,297.2023620605469,285.0301513671875,1.0,0.6839551329612732,0.5054739117622375,0.5054739117622375,1.0,1.0,-3.354285478591919,1.2673513889312744,2.0869340896606445,0.5106273889541626,0.9911671876907348,0.9911671876907348,0.0,281.5568542480469,265.0,63982.90234375,0.0,3760.908203125,1.0,278.84228515625,282.96514892578125,296.8686828613281,300.9449157714844,293.1499938964844,293.1499938964844,278.54998779296875,31445.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146939516067504,1.0,0.0,0.0,3.713966369628906,3.713990211486816,9.203843660543498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.591796875,0.0,1570.8331298828125,1895.4371337890625,0.0,3540.113037109375,0.916137158870697,1.0,0.0,3.0,1.0,0.0
17930100,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8519260883331299,0.5675685405731201,0.5161986351013184,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8725343346595764,0.6123414635658264,0.5843300819396973,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7643294930458069,0.4053922295570373,0.2884888648986816,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7608974575996399,0.3997100591659546,0.3853158056735992,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6265188455581665,0.2182203531265258,1.017670750617981,284.87701416015625,284.95001220703125,303.520263671875,293.86590576171875,301.5873718261719,297.2001647949219,284.87237548828125,1.0,0.6819321513175964,0.50440514087677,0.50440514087677,1.0,1.0,-3.352839946746826,1.2645857334136963,2.08825421333313,0.5082817077636719,0.8890717625617981,0.8890717625617981,0.0,278.037841796875,265.0,64989.15234375,0.0,3737.289794921875,1.0,278.595947265625,282.7920227050781,296.91070556640625,301.1707763671875,293.1499938964844,293.1499938964844,278.54998779296875,35787.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222054481506348,1.0,0.0,0.0,3.71049690246582,3.710521697998047,9.186655915982556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.9658203125,0.0,1599.9031982421875,1895.4371337890625,0.0,3609.497802734375,0.91656893491745,1.0,0.0,3.0,1.0,0.0
17930160,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8533784747123718,0.5657119154930115,0.5143902897834778,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8752927780151367,0.6128363609313965,0.5846702456474304,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7664352059364319,0.4053150713443756,0.2883435487747192,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7628925442695618,0.3994841873645782,0.3849920332431793,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.627835214138031,0.2178661227226257,1.015579342842102,284.8866882324219,284.95001220703125,303.5299987792969,293.8532409667969,301.58404541015625,297.1959533691406,284.88824462890625,1.0,0.6793844699859619,0.5033503174781799,0.5033503174781799,1.0,1.0,-3.3479983806610107,1.2604551315307615,2.087543249130249,0.5052722692489624,0.8708621263504028,0.8708621263504028,0.0,274.2701416015625,253.0,64584.80078125,0.0,3704.14794921875,1.0,278.5572204589844,282.8055419921875,296.8851013183594,301.0884704589844,293.1499938964844,293.1499938964844,278.8500061035156,38258.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925036609172821,1.0,0.0,0.0,3.6317410469055176,3.631765365600586,8.800818136478483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.3076171875,0.0,1529.7623291015625,1895.4371337890625,0.0,3635.564697265625,0.902829110622406,1.0,0.0,3.0,1.0,0.0
17930220,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589673638343811,0.5639188289642334,0.5120027661323547,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834129571914673,0.6151803135871887,0.5861507058143616,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7729737758636475,0.4063083827495575,0.288534551858902,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690718173980713,0.3999677300453186,0.384823590517044,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320642232894897,0.2177162915468216,1.0123589038848877,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,301.5853271484375,297.1999206542969,284.985595703125,1.0,0.6737155914306641,0.5012407302856445,0.5012407302856445,1.0,1.0,-3.3430514335632324,1.2541345357894895,2.088917016983032,0.4999136924743652,0.9518203735351562,0.9518203735351562,0.0,264.37628173828125,241.0,63701.86328125,0.0,3635.916015625,1.0,278.8430480957031,282.9245300292969,296.8128662109375,300.8871765136719,293.1499938964844,293.1499938964844,278.54998779296875,33753.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184405207633972,1.0,0.0,0.0,3.731843709945679,3.731868028640747,9.292662639381888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.9140625,0.0,1608.955810546875,1895.4371337890625,0.0,3574.759521484375,0.9218050241470336,1.0,0.0,3.0,1.0,0.0
17930280,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8589673638343811,0.5639188289642334,0.5120027661323547,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8834129571914673,0.6151803135871887,0.5861507058143616,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7729737758636475,0.4063083827495575,0.288534551858902,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7690718173980713,0.3999677300453186,0.384823590517044,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6320642232894897,0.2177162915468216,1.0123589038848877,284.9870910644531,284.95001220703125,303.5493469238281,293.8285217285156,301.5853271484375,297.1999206542969,284.985595703125,1.0,0.6737155914306641,0.5012407302856445,0.5012407302856445,1.0,1.0,-3.3430514335632324,1.2541345357894895,2.088917016983032,0.4999136924743652,0.9518203735351562,0.9518203735351562,0.0,264.37628173828125,241.0,63701.86328125,0.0,3635.916015625,1.0,278.8430480957031,282.9245300292969,296.8128662109375,300.8871765136719,293.1499938964844,293.1499938964844,278.54998779296875,33753.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184405207633972,1.0,0.0,0.0,3.731843709945679,3.731868028640747,9.292662639381888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.9140625,0.0,1608.955810546875,1895.4371337890625,0.0,3574.759521484375,0.9218050241470336,1.0,0.0,3.0,1.0,0.0
17930340,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8653543591499329,0.5609676241874695,0.5092645883560181,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8924840688705444,0.6166695356369019,0.5873708128929138,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7803938388824463,0.406720906496048,0.2886479198932647,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7761156558990479,0.3999290764331817,0.3845408856868744,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.636965811252594,0.2173183560371399,1.0090992450714111,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,301.5818176269531,297.1967468261719,284.895263671875,1.0,0.6674994826316833,0.4991311430931091,0.4991311430931091,1.0,1.0,-3.3371098041534424,1.247358322143555,2.089751482009888,0.4945360720157623,0.8557040095329285,0.8557040095329285,0.0,253.7834625244141,229.0,63990.578125,0.0,3561.547607421875,1.0,278.5572814941406,282.815673828125,296.8227233886719,300.9867858886719,293.1499938964844,293.1499938964844,278.8500061035156,39267.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256402850151062,1.0,0.0,0.0,3.5900044441223145,3.590028524398804,8.59969986777287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.8466796875,0.0,1491.484375,1895.4371337890625,0.0,3641.11669921875,0.894720733165741,1.0,0.0,3.0,1.0,0.0
17930400,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8653543591499329,0.5609676241874695,0.5092645883560181,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8924840688705444,0.6166695356369019,0.5873708128929138,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7803938388824463,0.406720906496048,0.2886479198932647,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7761156558990479,0.3999290764331817,0.3845408856868744,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.636965811252594,0.2173183560371399,1.0090992450714111,284.8937683105469,284.95001220703125,303.5685119628906,293.8047180175781,301.5818176269531,297.1967468261719,284.895263671875,1.0,0.6674994826316833,0.4991311430931091,0.4991311430931091,1.0,1.0,-3.3371098041534424,1.247358322143555,2.089751482009888,0.4945360720157623,0.8557040095329285,0.8557040095329285,0.0,253.7834625244141,229.0,63990.578125,0.0,3561.547607421875,1.0,278.5572814941406,282.815673828125,296.8227233886719,300.9867858886719,293.1499938964844,293.1499938964844,278.8500061035156,39267.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256402850151062,1.0,0.0,0.0,3.5900044441223145,3.590028524398804,8.59969986777287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.8466796875,0.0,1491.484375,1895.4371337890625,0.0,3641.11669921875,0.894720733165741,1.0,0.0,3.0,1.0,0.0
17930460,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738560676574707,0.559579074382782,0.5072556734085083,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.903588891029358,0.6192607879638672,0.5890637040138245,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896825075149536,0.4080858528614044,0.2890751659870147,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849377989768982,0.4006594717502594,0.3845617771148681,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432327628135681,0.2173886001110077,1.0065683126449585,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,301.5853881835937,297.2033996582031,284.9914855957031,1.0,0.661069929599762,0.4972513318061828,0.4972513318061828,1.0,1.0,-3.3342154026031494,1.2422747611999512,2.0919406414031982,0.4899587035179138,0.9398893713951112,0.9398893713951112,0.0,242.0477600097656,217.0,63173.16015625,0.0,3488.015869140625,1.0,278.8426818847656,282.9326477050781,296.7598876953125,300.7967529296875,293.1499938964844,293.1499938964844,278.54998779296875,33827.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176876544952391,1.0,0.0,0.0,3.693007946014404,3.6930320262908936,9.100259035221824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.705078125,0.0,1565.0966796875,1895.4371337890625,0.0,3567.80322265625,0.9131502509117126,1.0,0.0,3.0,1.0,0.0
17930520,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8738560676574707,0.559579074382782,0.5072556734085083,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.903588891029358,0.6192607879638672,0.5890637040138245,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7896825075149536,0.4080858528614044,0.2890751659870147,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7849377989768982,0.4006594717502594,0.3845617771148681,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6432327628135681,0.2173886001110077,1.0065683126449585,284.9928283691406,284.95001220703125,303.5874938964844,293.7821350097656,301.5853881835937,297.2033996582031,284.9914855957031,1.0,0.661069929599762,0.4972513318061828,0.4972513318061828,1.0,1.0,-3.3342154026031494,1.2422747611999512,2.0919406414031982,0.4899587035179138,0.9398893713951112,0.9398893713951112,0.0,242.0477600097656,217.0,63173.16015625,0.0,3488.015869140625,1.0,278.8426818847656,282.9326477050781,296.7598876953125,300.7967529296875,293.1499938964844,293.1499938964844,278.54998779296875,33827.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176876544952391,1.0,0.0,0.0,3.693007946014404,3.6930320262908936,9.100259035221824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.705078125,0.0,1565.0966796875,1895.4371337890625,0.0,3567.80322265625,0.9131502509117126,1.0,0.0,3.0,1.0,0.0
17930580,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8826119303703308,0.5568732023239136,0.5047171711921692,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158082604408264,0.6208595633506775,0.5903684496879578,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7993146181106567,0.4087499678134918,0.2893487215042114,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941337823867798,0.4007749259471893,0.3844013214111328,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499547362327576,0.2171537429094314,1.0039128065109253,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,301.58319091796875,297.20135498046875,284.9035339355469,1.0,0.6544857621192932,0.4953715205192566,0.4953715205192566,1.0,1.0,-3.3296821117401123,1.2364965677261353,2.0931854248046875,0.485262393951416,0.8512279987335205,0.8512279987335205,0.0,230.5895538330078,205.0,63506.5703125,0.0,3412.408447265625,1.0,278.5575561523437,282.8255310058594,296.7772827148437,300.90740966796875,293.1499938964844,293.1499938964844,278.8500061035156,39069.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246098399162292,1.0,0.0,0.0,3.5553946495056152,3.5554182529449463,8.434686264990887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.6123046875,0.0,1452.8116455078125,1895.4371337890625,0.0,3631.638427734375,0.8869388699531555,1.0,0.0,3.0,1.0,0.0
17930640,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8826119303703308,0.5568732023239136,0.5047171711921692,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9158082604408264,0.6208595633506775,0.5903684496879578,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7993146181106567,0.4087499678134918,0.2893487215042114,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7941337823867798,0.4007749259471893,0.3844013214111328,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6499547362327576,0.2171537429094314,1.0039128065109253,284.90234375,284.95001220703125,303.6062927246094,293.760986328125,301.58319091796875,297.20135498046875,284.9035339355469,1.0,0.6544857621192932,0.4953715205192566,0.4953715205192566,1.0,1.0,-3.3296821117401123,1.2364965677261353,2.0931854248046875,0.485262393951416,0.8512279987335205,0.8512279987335205,0.0,230.5895538330078,205.0,63506.5703125,0.0,3412.408447265625,1.0,278.5575561523437,282.8255310058594,296.7772827148437,300.90740966796875,293.1499938964844,293.1499938964844,278.8500061035156,39069.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246098399162292,1.0,0.0,0.0,3.5553946495056152,3.5554182529449463,8.434686264990887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.6123046875,0.0,1452.8116455078125,1895.4371337890625,0.0,3631.638427734375,0.8869388699531555,1.0,0.0,3.0,1.0,0.0
17930700,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8875532150268555,0.556180477142334,0.5035498738288879,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9228291511535645,0.6221064329147339,0.5910500884056091,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8045904636383057,0.4094527959823608,0.2895105481147766,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7991771697998047,0.4011231958866119,0.3843244314193725,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6537074446678162,0.2171919196844101,1.0025092363357544,285.0124816894531,284.95001220703125,303.6156311035156,293.7510070800781,301.58447265625,297.20416259765625,285.0133056640625,1.0,0.6511219143867493,0.4944316148757934,0.4944316148757934,1.0,1.0,-3.327505588531494,1.233647108078003,2.093858480453491,0.482805997133255,0.9275267124176024,0.9275267124176024,0.0,224.69630432128903,205.0,62673.1796875,0.0,3373.964599609375,1.0,278.79937744140625,282.9505920410156,296.7182312011719,300.6834716796875,293.1499938964844,293.1499938964844,278.8500061035156,34273.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186376333236694,1.0,0.0,0.0,3.6040005683898926,3.6040236949920654,8.666883672958647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.814453125,0.0,1469.8348388671875,1895.4371337890625,0.0,3576.58056640625,0.8954179286956787,1.0,0.0,3.0,1.0,0.0
17930760,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8934829831123352,0.5556003451347351,0.5028210878372192,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9309872388839722,0.6234625577926636,0.5920772552490234,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8105988502502441,0.4102758467197418,0.2898907959461212,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8050295114517212,0.4015796482563019,0.3844937682151794,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6581864953041077,0.2173236906528473,1.0018235445022583,284.99566650390625,284.95001220703125,303.6249084472656,293.74151611328125,301.5866394042969,297.20819091796875,284.9942321777344,1.0,0.6478639841079712,0.493496298789978,0.493496298789978,1.0,1.0,-3.327698469161988,1.2317535877227783,2.095944881439209,0.4808257520198822,0.9347488880157472,0.9347488880157472,0.0,218.47213745117188,193.0,62761.27734375,0.0,3339.06689453125,1.0,278.84246826171875,282.93670654296875,296.7190246582031,300.72735595703125,293.1499938964844,293.1499938964844,278.54998779296875,33650.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166887402534484,1.0,0.0,0.0,3.665340900421143,3.6653647422790527,8.96441690656502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.0087890625,0.0,1532.646240234375,1895.4371337890625,0.0,3558.5693359375,0.9068450927734376,1.0,0.0,3.0,1.0,0.0
17930820,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9046092629432678,0.5530189275741577,0.5003811717033386,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464471936225892,0.6250523924827576,0.5933667421340942,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.821535587310791,0.4110810458660126,0.2902567386627197,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158272504806519,0.4017497599124908,0.3843783140182495,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6669761538505554,0.2171628773212433,0.9994779825210572,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,301.5841064453125,297.2060241699219,284.90606689453125,1.0,0.6411603689193726,0.4916256666183471,0.4916256666183471,1.0,1.0,-3.323803424835205,1.2262041568756104,2.0975992679595947,0.4762098789215088,0.8479135036468506,0.8479135036468506,0.0,206.84458923339844,181.0,63123.8125,0.0,3264.279541015625,1.0,278.5577697753906,282.8292541503906,296.7406311035156,300.8446044921875,293.1499938964844,293.1499938964844,278.8500061035156,38940.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237091541290284,1.0,0.0,0.0,3.5312705039978027,3.5312938690185547,8.32061175515264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.1982421875,0.0,1426.32666015625,1895.4371337890625,0.0,3623.348876953125,0.8815008997917175,1.0,0.0,3.0,1.0,0.0
17930880,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9046092629432678,0.5530189275741577,0.5003811717033386,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9464471936225892,0.6250523924827576,0.5933667421340942,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.821535587310791,0.4110810458660126,0.2902567386627197,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8158272504806519,0.4017497599124908,0.3843783140182495,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6669761538505554,0.2171628773212433,0.9994779825210572,284.9049987792969,284.95001220703125,303.6433410644531,293.7239685058594,301.5841064453125,297.2060241699219,284.90606689453125,1.0,0.6411603689193726,0.4916256666183471,0.4916256666183471,1.0,1.0,-3.323803424835205,1.2262041568756104,2.0975992679595947,0.4762098789215088,0.8479135036468506,0.8479135036468506,0.0,206.84458923339844,181.0,63123.8125,0.0,3264.279541015625,1.0,278.5577697753906,282.8292541503906,296.7406311035156,300.8446044921875,293.1499938964844,293.1499938964844,278.8500061035156,38940.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237091541290284,1.0,0.0,0.0,3.5312705039978027,3.5312938690185547,8.32061175515264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.1982421875,0.0,1426.32666015625,1895.4371337890625,0.0,3623.348876953125,0.8815008997917175,1.0,0.0,3.0,1.0,0.0
17930940,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.919395625591278,0.551823616027832,0.4985720217227936,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635851979255676,0.6276547312736511,0.5950744152069092,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342487215995789,0.4127402603626251,0.2908942103385925,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280414938926697,0.4025799632072449,0.3845040500164032,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6776995062828064,0.2173870056867599,0.9976471662521362,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,301.5872497558594,297.2127685546875,284.9944763183594,1.0,0.6344560980796814,0.4897550046443939,0.4897550046443939,1.0,1.0,-3.3223893642425537,1.221647024154663,2.10074234008789,0.4718312621116638,0.9300103783607484,0.9300103783607484,0.0,194.6443023681641,169.0,62418.8046875,0.0,3191.9501953125,1.0,278.84149169921875,282.9380187988281,296.68682861328125,300.671630859375,293.1499938964844,293.1499938964844,278.54998779296875,33660.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158283472061156,1.0,0.0,0.0,3.642651319503784,3.6426749229431152,8.853775170791778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.115234375,0.0,1507.5361328125,1895.4371337890625,0.0,3550.611083984375,0.9019678235054016,1.0,0.0,3.0,1.0,0.0
