time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931000,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.919395625591278,0.551823616027832,0.4985720217227936,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9635851979255676,0.6276547312736511,0.5950744152069092,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8342487215995789,0.4127402603626251,0.2908942103385925,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8280414938926697,0.4025799632072449,0.3845040500164032,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6776995062828064,0.2173870056867599,0.9976471662521362,284.99542236328125,284.95001220703125,303.6615600585937,293.7085876464844,301.5872497558594,297.2127685546875,284.9944763183594,1.0,0.6344560980796814,0.4897550046443939,0.4897550046443939,1.0,1.0,-3.3223893642425537,1.221647024154663,2.10074234008789,0.4718312621116638,0.9300103783607484,0.9300103783607484,0.0,194.6443023681641,169.0,62418.8046875,0.0,3191.9501953125,1.0,278.84149169921875,282.9380187988281,296.68682861328125,300.671630859375,293.1499938964844,293.1499938964844,278.54998779296875,33660.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158283472061156,1.0,0.0,0.0,3.642651319503784,3.6426749229431152,8.853775170791778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.115234375,0.0,1507.5361328125,1895.4371337890625,0.0,3550.611083984375,0.9019678235054016,1.0,0.0,3.0,1.0,0.0
17931060,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354502558708192,0.5493443608283997,0.4962025880813598,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9796046018600464,0.6292728781700134,0.5963732600212097,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.84776371717453,0.4136950969696045,0.2913535237312317,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408225774765015,0.4027704298496246,0.3843992054462433,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6891679763793945,0.2172796726226806,0.9955114126205444,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,301.58453369140625,297.21063232421875,284.9075012207031,1.0,0.6276847124099731,0.4879182875156402,0.4879182875156402,1.0,1.0,-3.31896710395813,1.2163094282150269,2.1026577949523926,0.4673105180263519,0.8450241684913635,0.8450241684913635,0.0,182.9825439453125,157.0,62805.4140625,0.0,3118.299560546875,1.0,278.55792236328125,282.8316955566406,296.71221923828125,300.79400634765625,293.1499938964844,293.1499938964844,278.8500061035156,38863.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227914214134216,1.0,0.0,0.0,3.5117783546447754,3.511801481246948,8.22900801722426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.4609375,0.0,1405.37353515625,1895.4371337890625,0.0,3614.896484375,0.8771421909332275,1.0,0.0,3.0,1.0,0.0
17931120,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9354502558708192,0.5493443608283997,0.4962025880813598,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9796046018600464,0.6292728781700134,0.5963732600212097,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.84776371717453,0.4136950969696045,0.2913535237312317,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8408225774765015,0.4027704298496246,0.3843992054462433,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6891679763793945,0.2172796726226806,0.9955114126205444,284.90655517578125,284.95001220703125,303.6796264648437,293.6956481933594,301.58453369140625,297.21063232421875,284.9075012207031,1.0,0.6276847124099731,0.4879182875156402,0.4879182875156402,1.0,1.0,-3.31896710395813,1.2163094282150269,2.1026577949523926,0.4673105180263519,0.8450241684913635,0.8450241684913635,0.0,182.9825439453125,157.0,62805.4140625,0.0,3118.299560546875,1.0,278.55792236328125,282.8316955566406,296.71221923828125,300.79400634765625,293.1499938964844,293.1499938964844,278.8500061035156,38863.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227914214134216,1.0,0.0,0.0,3.5117783546447754,3.511801481246948,8.22900801722426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.4609375,0.0,1405.37353515625,1895.4371337890625,0.0,3614.896484375,0.8771421909332275,1.0,0.0,3.0,1.0,0.0
17931180,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547924995422364,0.5482392311096191,0.4944751858711242,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960088729858398,0.6318793892860413,0.5980938076972961,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647052645683289,0.4154956638813019,0.2920918464660644,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567512631416321,0.403624951839447,0.3845448195934295,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031216621398926,0.2175506055355072,0.993894338607788,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,301.5875244140625,297.21734619140625,284.9942932128906,1.0,0.6209266185760498,0.4860815405845642,0.4860815405845642,1.0,1.0,-3.3180689811706543,1.211978793144226,2.1060903072357178,0.4630380570888519,0.9261712431907654,0.9261712431907654,0.0,170.75628662109375,160.0,62140.44921875,0.0,3047.1142578125,1.0,278.84136962890625,282.9387512207031,296.6631774902344,300.6283264160156,293.1499938964844,293.1499938964844,278.54998779296875,33608.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148234128952026,1.0,0.0,0.0,3.6255979537963854,3.625621318817138,8.771070270086057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.32421875,0.0,1488.41845703125,1895.4371337890625,0.0,3541.311279296875,0.8980973362922668,1.0,0.0,3.0,1.0,0.0
17931240,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9547924995422364,0.5482392311096191,0.4944751858711242,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9960088729858398,0.6318793892860413,0.5980938076972961,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8647052645683289,0.4154956638813019,0.2920918464660644,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8567512631416321,0.403624951839447,0.3845448195934295,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7031216621398926,0.2175506055355072,0.993894338607788,284.9952087402344,284.95001220703125,303.697509765625,293.68536376953125,301.5875244140625,297.21734619140625,284.9942932128906,1.0,0.6209266185760498,0.4860815405845642,0.4860815405845642,1.0,1.0,-3.3180689811706543,1.211978793144226,2.1060903072357178,0.4630380570888519,0.9261712431907654,0.9261712431907654,0.0,170.75628662109375,160.0,62140.44921875,0.0,3047.1142578125,1.0,278.84136962890625,282.9387512207031,296.6631774902344,300.6283264160156,293.1499938964844,293.1499938964844,278.54998779296875,33608.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148234128952026,1.0,0.0,0.0,3.6255979537963854,3.625621318817138,8.771070270086057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.32421875,0.0,1488.41845703125,1895.4371337890625,0.0,3541.311279296875,0.8980973362922668,1.0,0.0,3.0,1.0,0.0
17931300,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9596521258354188,0.5470825433731079,0.4936598241329193,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6327645182609558,0.597663164138794,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.869785487651825,0.4160706698894501,0.2925535142421722,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8614040613174438,0.4037778377532959,0.3847446143627167,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7070596814155579,0.217551440000534,0.9937983155250548,284.8729858398437,284.95001220703125,303.70635986328125,293.6813049316406,301.58642578125,297.21685791015625,284.8717956542969,1.0,0.6193411350250244,0.4851631820201874,0.4851631820201874,1.0,1.0,-3.317275047302246,1.2096487283706665,2.10762619972229,0.4609962701797485,0.8395392894744873,0.8395392894744873,0.0,167.62106323242188,160.0,62877.13671875,0.0,3027.6240234375,1.0,278.598388671875,282.80133056640625,296.71002197265625,300.8356018066406,293.1499938964844,293.1499938964844,278.54998779296875,38287.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204606413841248,1.0,0.0,0.0,3.5783450603485107,3.578368663787842,8.543930789528531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.080078125,0.0,1471.679931640625,1895.4371337890625,0.0,3593.408935546875,0.8886124491691589,1.0,0.0,3.0,1.0,0.0
17931360,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9606341123580932,0.5458356738090515,0.4924614131450653,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6337823867797852,0.5953137874603271,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8716481328010559,0.4165513515472412,0.2928469479084015,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8629368543624878,0.4038224518299103,0.3847483098506927,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7082585096359253,0.2174578756093979,0.9932668805122375,284.9066162109375,284.95001220703125,303.7151794433594,293.6780090332031,301.5850830078125,297.21612548828125,284.9075927734375,1.0,0.6181310415267944,0.484278529882431,0.484278529882431,1.0,1.0,-3.3127148151397705,1.2058888673782349,2.106826066970825,0.4582346975803375,0.8416595458984375,0.8416595458984375,0.0,166.39915466308594,163.0,62509.4140625,0.0,3010.8447265625,1.0,278.5582580566406,282.8334350585937,296.69403076171875,300.7563171386719,293.1499938964844,293.1499938964844,278.8500061035156,38885.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216916561126708,1.0,0.0,0.0,3.4940500259399414,3.4940731525421143,8.146134291564522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.1640625,0.0,1387.15625,1895.4371337890625,0.0,3604.761962890625,0.873237669467926,1.0,0.0,3.0,1.0,0.0
17931420,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616698622703552,0.5447081327438354,0.4911495447158813,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6373775005340576,0.5919054746627808,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744463920593262,0.4183794260025024,0.2939401865005493,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8650010824203491,0.4046216309070587,0.3852940797805786,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097579836845398,0.217679351568222,0.9935728907585144,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,301.5904541015625,297.22686767578125,284.9924621582031,1.0,0.6171243786811829,0.4825091958045959,0.4825091958045959,1.0,1.0,-3.309366464614868,1.2006824016571045,2.108684062957764,0.4535979330539703,0.9207279682159424,0.9207279682159424,0.0,165.15403747558594,166.0,61839.609375,0.0,2996.6044921875,1.0,278.8412170410156,282.93914794921875,296.6502380371094,300.5950927734375,293.1499938964844,293.1499938964844,278.54998779296875,33647.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134396314620972,1.0,0.0,0.0,3.607435941696167,3.60745906829834,8.683414876031748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.154296875,0.0,1468.93359375,1895.4371337890625,0.0,3528.4970703125,0.8940401077270508,1.0,0.0,3.0,1.0,0.0
17931480,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9616698622703552,0.5447081327438354,0.4911495447158813,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6373775005340576,0.5919054746627808,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8744463920593262,0.4183794260025024,0.2939401865005493,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8650010824203491,0.4046216309070587,0.3852940797805786,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7097579836845398,0.217679351568222,0.9935728907585144,284.9932861328125,284.95001220703125,303.7326965332031,293.673828125,301.5904541015625,297.22686767578125,284.9924621582031,1.0,0.6171243786811829,0.4825091958045959,0.4825091958045959,1.0,1.0,-3.309366464614868,1.2006824016571045,2.108684062957764,0.4535979330539703,0.9207279682159424,0.9207279682159424,0.0,165.15403747558594,166.0,61839.609375,0.0,2996.6044921875,1.0,278.8412170410156,282.93914794921875,296.6502380371094,300.5950927734375,293.1499938964844,293.1499938964844,278.54998779296875,33647.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134396314620972,1.0,0.0,0.0,3.607435941696167,3.60745906829834,8.683414876031748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.154296875,0.0,1468.93359375,1895.4371337890625,0.0,3528.4970703125,0.8940401077270508,1.0,0.0,3.0,1.0,0.0
17931540,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598325490951538,0.5423462390899658,0.4893027544021606,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.640001118183136,0.5929343104362488,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8748413920402527,0.419490247964859,0.2948447167873382,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647481203079224,0.4047907292842865,0.3856246173381805,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093281745910645,0.2175534665584564,0.9935554265975952,284.9107971191406,284.95001220703125,303.75,293.67303466796875,301.5900573730469,297.2284545898437,284.9112243652344,1.0,0.6174389719963074,0.4807398915290832,0.4807398915290832,1.0,1.0,-3.3098456859588623,1.1969667673110962,2.112878799438477,0.4497056901454925,0.8410855531692505,0.8410855531692505,0.0,165.49607849121094,169.0,62324.546875,0.0,2999.598876953125,1.0,278.5586853027344,282.8372802734375,296.6877746582031,300.73272705078125,293.1499938964844,293.1499938964844,278.8500061035156,38558.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920056700706482,1.0,0.0,0.0,3.481696128845215,3.481718778610229,8.088630352176551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.462890625,0.0,1372.1224365234375,1895.4371337890625,0.0,3589.681640625,0.8702123165130615,1.0,0.0,3.0,1.0,0.0
17931600,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9598325490951538,0.5423462390899658,0.4893027544021606,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.640001118183136,0.5929343104362488,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8748413920402527,0.419490247964859,0.2948447167873382,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8647481203079224,0.4047907292842865,0.3856246173381805,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7093281745910645,0.2175534665584564,0.9935554265975952,284.9107971191406,284.95001220703125,303.75,293.67303466796875,301.5900573730469,297.2284545898437,284.9112243652344,1.0,0.6174389719963074,0.4807398915290832,0.4807398915290832,1.0,1.0,-3.3098456859588623,1.1969667673110962,2.112878799438477,0.4497056901454925,0.8410855531692505,0.8410855531692505,0.0,165.49607849121094,169.0,62324.546875,0.0,2999.598876953125,1.0,278.5586853027344,282.8372802734375,296.6877746582031,300.73272705078125,293.1499938964844,293.1499938964844,278.8500061035156,38558.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920056700706482,1.0,0.0,0.0,3.481696128845215,3.481718778610229,8.088630352176551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.462890625,0.0,1372.1224365234375,1895.4371337890625,0.0,3589.681640625,0.8702123165130615,1.0,0.0,3.0,1.0,0.0
17931660,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9647160172462464,0.5451998710632324,0.4908011257648468,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481775641441345,0.586039662361145,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8817669153213501,0.4255917370319366,0.2982622385025024,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8708961606025696,0.4098857641220093,0.3893004953861236,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159297466278076,0.2223698794841766,1.00961434841156,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,301.6233215332031,297.27978515625,285.012451171875,1.0,0.6197145581245422,0.4790665805339813,0.4790665805339813,1.0,1.0,-3.331166982650757,1.2017236948013306,2.129443407058716,0.4492559432983398,0.9383875131607056,0.9383875131607056,0.0,164.22409057617188,172.0,62191.3515625,0.0,3038.739501953125,1.0,278.8419494628906,282.9488525390625,296.6546325683594,300.60797119140625,293.1499938964844,293.1499938964844,278.54998779296875,32768.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125620722770692,1.0,0.0,0.0,3.6207125186920166,3.6207356452941895,8.747448418944259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.08984375,0.0,1476.84375,1895.4371337890625,0.0,3520.365234375,0.8962220549583435,1.0,0.0,3.0,1.0,0.0
17931720,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9647160172462464,0.5451998710632324,0.4908011257648468,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6481775641441345,0.586039662361145,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8817669153213501,0.4255917370319366,0.2982622385025024,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8708961606025696,0.4098857641220093,0.3893004953861236,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7159297466278076,0.2223698794841766,1.00961434841156,285.0133056640625,284.95001220703125,303.7671813964844,293.6742248535156,301.6233215332031,297.27978515625,285.012451171875,1.0,0.6197145581245422,0.4790665805339813,0.4790665805339813,1.0,1.0,-3.331166982650757,1.2017236948013306,2.129443407058716,0.4492559432983398,0.9383875131607056,0.9383875131607056,0.0,164.22409057617188,172.0,62191.3515625,0.0,3038.739501953125,1.0,278.8419494628906,282.9488525390625,296.6546325683594,300.60797119140625,293.1499938964844,293.1499938964844,278.54998779296875,32768.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125620722770692,1.0,0.0,0.0,3.6207125186920166,3.6207356452941895,8.747448418944259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.08984375,0.0,1476.84375,1895.4371337890625,0.0,3520.365234375,0.8962220549583435,1.0,0.0,3.0,1.0,0.0
17931780,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652823209762572,0.5446688532829285,0.4909490942955017,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544221639633179,0.5851984024047852,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8849703073501587,0.4289679825305938,0.3010148108005523,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735095858573914,0.4124095141887665,0.3922148942947387,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195211052894592,0.2251023203134536,1.0240544080734253,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,301.6388854980469,297.3035888671875,284.9225158691406,1.0,0.6232487559318542,0.4773932695388794,0.4773932695388794,1.0,1.0,-3.3545217514038086,1.207177758216858,2.14734411239624,0.4494948983192444,0.8634731769561768,0.8634731769561768,0.0,164.98297119140625,175.0,63328.7734375,0.0,3094.391845703125,1.0,278.557861328125,282.8283996582031,296.7041015625,300.80279541015625,293.1499938964844,293.1499938964844,278.8500061035156,37564.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921970546245575,1.0,0.0,0.0,3.5439727306365967,3.5439960956573486,8.380579856748227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.7666015625,0.0,1429.7423095703125,1895.4371337890625,0.0,3607.33251953125,0.8832129240036011,1.0,0.0,3.0,1.0,0.0
17931840,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9652823209762572,0.5446688532829285,0.4909490942955017,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.6544221639633179,0.5851984024047852,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8849703073501587,0.4289679825305938,0.3010148108005523,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8735095858573914,0.4124095141887665,0.3922148942947387,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7195211052894592,0.2251023203134536,1.0240544080734253,284.9212341308594,284.95001220703125,303.78424072265625,293.6757202148437,301.6388854980469,297.3035888671875,284.9225158691406,1.0,0.6232487559318542,0.4773932695388794,0.4773932695388794,1.0,1.0,-3.3545217514038086,1.207177758216858,2.14734411239624,0.4494948983192444,0.8634731769561768,0.8634731769561768,0.0,164.98297119140625,175.0,63328.7734375,0.0,3094.391845703125,1.0,278.557861328125,282.8283996582031,296.7041015625,300.80279541015625,293.1499938964844,293.1499938964844,278.8500061035156,37564.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921970546245575,1.0,0.0,0.0,3.5439727306365967,3.5439960956573486,8.380579856748227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.7666015625,0.0,1429.7423095703125,1895.4371337890625,0.0,3607.33251953125,0.8832129240036011,1.0,0.0,3.0,1.0,0.0
17931900,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9642332196235656,0.5447002649307251,0.4907444715499878,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.6572644710540771,0.5868381261825562,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8852242231369019,0.4306604564189911,0.3021116554737091,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8734574913978577,0.4135645925998688,0.3932443857192993,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7200025320053101,0.2261921316385269,1.0290998220443726,285.0321350097656,284.95001220703125,303.7927551269531,293.6766052246094,301.644775390625,297.31268310546875,285.03350830078125,1.0,0.6251571774482727,0.4765565991401672,0.4765565991401672,1.0,1.0,-3.364871025085449,1.2093585729599,2.15551233291626,0.4492849111557007,0.9465257525444032,0.9465257525444032,0.0,165.94775390625,175.0,62800.0234375,0.0,3122.890625,1.0,278.7994384765625,282.9501953125,296.656982421875,300.61376953125,293.1499938964844,293.1499938964844,278.8500061035156,33191.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917386531829834,1.0,0.0,0.0,3.611277103424072,3.611300230026245,8.701916840436752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.142578125,0.0,1469.72314453125,1895.4371337890625,0.0,3565.020263671875,0.8961305618286133,1.0,0.0,3.0,1.0,0.0
17931960,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9633395671844482,0.544761598110199,0.4908720850944519,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6599257588386536,0.5885910987854004,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.885541558265686,0.432350605726242,0.3033319115638733,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.873423159122467,0.4146929383277893,0.3943731486797333,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7203975319862366,0.2271927148103714,1.0339707136154177,285.01837158203125,284.95001220703125,303.8012084960937,293.67755126953125,301.64862060546875,297.3204040527344,285.0169372558594,1.0,0.6271750330924988,0.4754311740398407,0.4754311740398407,1.0,1.0,-3.375815391540528,1.2111332416534424,2.164682149887085,0.4485402405261993,0.963075876235962,0.963075876235962,0.0,166.97743225097656,178.0,63175.6171875,0.0,3153.258056640625,1.0,278.8425598144531,282.9350891113281,296.66802978515625,300.6869812011719,293.1499938964844,293.1499938964844,278.54998779296875,32548.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167269468307496,1.0,0.0,0.0,3.691758632659912,3.6917824745178223,9.0941028929592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.55078125,0.0,1554.00341796875,1895.4371337890625,0.0,3558.92236328125,0.9120692014694214,1.0,0.0,3.0,1.0,0.0
17932020,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.959036350250244,0.5432034134864807,0.4899320900440216,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632257103919983,0.5951049327850342,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840048909187317,0.4345515668392181,0.3051342666149139,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712756037712097,0.4158624410629272,0.3958348631858825,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193607687950134,0.2283483892679214,1.0406572818756104,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,301.6448059082031,297.3187561035156,284.9120178222656,1.0,0.6311911344528198,0.4731802940368652,0.4731802940368652,1.0,1.0,-3.394491910934448,1.213253617286682,2.181238174438477,0.4463932514190674,0.8743031620979309,0.8743031620979309,0.0,169.86166381835938,181.0,64218.59375,0.0,3212.024658203125,1.0,278.5572814941406,282.8033447265625,296.7101135253906,300.869384765625,293.1499938964844,293.1499938964844,278.8500061035156,37795.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264894127845764,1.0,0.0,0.0,3.613750457763672,3.613774299621582,8.713840315976995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.287109375,0.0,1506.509521484375,1895.4371337890625,0.0,3648.921630859375,0.8987855315208435,1.0,0.0,3.0,1.0,0.0
17932080,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.959036350250244,0.5432034134864807,0.4899320900440216,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9990000128746032,0.6632257103919983,0.5951049327850342,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8840048909187317,0.4345515668392181,0.3051342666149139,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8712756037712097,0.4158624410629272,0.3958348631858825,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7193607687950134,0.2283483892679214,1.0406572818756104,284.9104919433594,284.95001220703125,303.818115234375,293.6797180175781,301.6448059082031,297.3187561035156,284.9120178222656,1.0,0.6311911344528198,0.4731802940368652,0.4731802940368652,1.0,1.0,-3.394491910934448,1.213253617286682,2.181238174438477,0.4463932514190674,0.8743031620979309,0.8743031620979309,0.0,169.86166381835938,181.0,64218.59375,0.0,3212.024658203125,1.0,278.5572814941406,282.8033447265625,296.7101135253906,300.869384765625,293.1499938964844,293.1499938964844,278.8500061035156,37795.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264894127845764,1.0,0.0,0.0,3.613750457763672,3.613774299621582,8.713840315976995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.287109375,0.0,1506.509521484375,1895.4371337890625,0.0,3648.921630859375,0.8987855315208435,1.0,0.0,3.0,1.0,0.0
17932140,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549369215965272,0.5429508686065674,0.4894625544548034,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665580868721008,0.6017430424690247,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825660347938538,0.437491238117218,0.3070690333843231,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691316843032837,0.4175527095794678,0.3973245024681091,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180453538894653,0.2295803278684616,1.0462250709533691,285.01531982421875,284.95001220703125,303.8349304199219,293.68218994140625,301.6429138183594,297.3202514648437,285.0139465332031,1.0,0.6351767182350159,0.4709294438362121,0.4709294438362121,1.0,1.0,-3.412721633911133,1.215113878250122,2.1976077556610107,0.4439300894737243,0.9751245975494384,0.9751245975494384,0.0,172.78416442871094,184.0,63881.66796875,0.0,3270.59423828125,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.73687744140625,293.1499938964844,293.1499938964844,278.54998779296875,32882.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207238554954528,1.0,0.0,0.0,3.7467682361602783,3.746792554855346,9.36713831833913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.041015625,0.0,1619.5723876953125,1895.4371337890625,0.0,3595.83740234375,0.9246609210968018,1.0,0.0,3.0,1.0,0.0
17932200,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9549369215965272,0.5429508686065674,0.4894625544548034,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9990000128746032,0.6665580868721008,0.6017430424690247,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8825660347938538,0.437491238117218,0.3070690333843231,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8691316843032837,0.4175527095794678,0.3973245024681091,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7180453538894653,0.2295803278684616,1.0462250709533691,285.01531982421875,284.95001220703125,303.8349304199219,293.68218994140625,301.6429138183594,297.3202514648437,285.0139465332031,1.0,0.6351767182350159,0.4709294438362121,0.4709294438362121,1.0,1.0,-3.412721633911133,1.215113878250122,2.1976077556610107,0.4439300894737243,0.9751245975494384,0.9751245975494384,0.0,172.78416442871094,184.0,63881.66796875,0.0,3270.59423828125,1.0,278.8430480957031,282.9201965332031,296.67059326171875,300.73687744140625,293.1499938964844,293.1499938964844,278.54998779296875,32882.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207238554954528,1.0,0.0,0.0,3.7467682361602783,3.746792554855346,9.36713831833913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.041015625,0.0,1619.5723876953125,1895.4371337890625,0.0,3595.83740234375,0.9246609210968018,1.0,0.0,3.0,1.0,0.0
17932260,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9497149586677552,0.541253387928009,0.4883946776390075,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6683793067932129,0.60953289270401,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803249597549438,0.4395128786563873,0.3087320327758789,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.866255521774292,0.4184499680995941,0.3984980881214142,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160192131996155,0.2302486449480056,1.0504930019378662,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,301.63348388671875,297.3099975585937,284.9066162109375,1.0,0.6390916705131531,0.4687672257423401,0.4687672257423401,1.0,1.0,-3.4293558597564697,1.216456413269043,2.2128994464874268,0.4413748681545257,0.8817274570465088,0.8817274570465088,0.0,176.0420684814453,187.0,64870.06640625,0.0,3327.99609375,1.0,278.55670166015625,282.78717041015625,296.712646484375,300.9142150878906,293.1499938964844,293.1499938964844,278.8500061035156,38073.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298545122146606,1.0,0.0,0.0,3.663313150405884,3.663337469100952,8.954500572144752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7978515625,0.0,1563.6025390625,1895.4371337890625,0.0,3679.8076171875,0.9098982214927672,1.0,0.0,3.0,1.0,0.0
17932320,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9497149586677552,0.541253387928009,0.4883946776390075,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6683793067932129,0.60953289270401,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8803249597549438,0.4395128786563873,0.3087320327758789,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.866255521774292,0.4184499680995941,0.3984980881214142,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7160192131996155,0.2302486449480056,1.0504930019378662,284.90484619140625,284.95001220703125,303.8516845703125,293.6849975585937,301.63348388671875,297.3099975585937,284.9066162109375,1.0,0.6390916705131531,0.4687672257423401,0.4687672257423401,1.0,1.0,-3.4293558597564697,1.216456413269043,2.2128994464874268,0.4413748681545257,0.8817274570465088,0.8817274570465088,0.0,176.0420684814453,187.0,64870.06640625,0.0,3327.99609375,1.0,278.55670166015625,282.78717041015625,296.712646484375,300.9142150878906,293.1499938964844,293.1499938964844,278.8500061035156,38073.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298545122146606,1.0,0.0,0.0,3.663313150405884,3.663337469100952,8.954500572144752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7978515625,0.0,1563.6025390625,1895.4371337890625,0.0,3679.8076171875,0.9098982214927672,1.0,0.0,3.0,1.0,0.0
17932380,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452827572822572,0.540975034236908,0.4878779649734497,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707501411437988,0.6165806651115417,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787127733230591,0.4424188733100891,0.3106230497360229,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639228940010071,0.4200278520584106,0.3998530209064483,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142578363418579,0.2312053740024566,1.0546443462371826,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,301.6289978027344,297.3074645996094,285.0150756835937,1.0,0.6429216861724854,0.4666050374507904,0.4666050374507904,1.0,1.0,-3.44610333442688,1.2177751064300537,2.228328227996826,0.4386106431484222,0.9859392046928406,0.9859392046928406,0.0,179.08688354492188,190.0,64438.66796875,0.0,3384.934326171875,1.0,278.8433837890625,282.91162109375,296.6741638183594,300.77618408203125,293.1499938964844,293.1499938964844,278.54998779296875,33079.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235973954200744,1.0,0.0,0.0,3.787534713745117,3.787559747695923,9.57208499130502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.1875,0.0,1668.9600830078125,1895.4371337890625,0.0,3622.320068359375,0.9340195655822754,1.0,0.0,3.0,1.0,0.0
17932440,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9452827572822572,0.540975034236908,0.4878779649734497,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9990000128746032,0.6707501411437988,0.6165806651115417,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8787127733230591,0.4424188733100891,0.3106230497360229,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8639228940010071,0.4200278520584106,0.3998530209064483,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7142578363418579,0.2312053740024566,1.0546443462371826,285.0163269042969,284.95001220703125,303.86834716796875,293.6881408691406,301.6289978027344,297.3074645996094,285.0150756835937,1.0,0.6429216861724854,0.4666050374507904,0.4666050374507904,1.0,1.0,-3.44610333442688,1.2177751064300537,2.228328227996826,0.4386106431484222,0.9859392046928406,0.9859392046928406,0.0,179.08688354492188,190.0,64438.66796875,0.0,3384.934326171875,1.0,278.8433837890625,282.91162109375,296.6741638183594,300.77618408203125,293.1499938964844,293.1499938964844,278.54998779296875,33079.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235973954200744,1.0,0.0,0.0,3.787534713745117,3.787559747695923,9.57208499130502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.1875,0.0,1668.9600830078125,1895.4371337890625,0.0,3622.320068359375,0.9340195655822754,1.0,0.0,3.0,1.0,0.0
17932500,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.943076193332672,0.5402189493179321,0.4876087307929992,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.6714646220207214,0.6200677752494812,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8779578804969788,0.4435080587863922,0.311590313911438,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8628199100494385,0.4205275475978851,0.400568813085556,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7134172320365906,0.2315191924571991,1.0568293333053589,284.8826904296875,284.95001220703125,303.8766784667969,293.6898193359375,301.624267578125,297.3025207519531,284.8798217773437,1.0,0.6448454856872559,0.4655239284038543,0.4655239284038543,1.0,1.0,-3.454629182815552,1.2184560298919678,2.236173152923584,0.4372677206993103,0.8971847891807556,0.8971847891807556,0.0,180.6182861328125,190.0,65577.921875,0.0,3414.000732421875,1.0,278.5945739746094,282.7573547363281,296.7267150878906,301.0101928710937,293.1499938964844,293.1499938964844,278.54998779296875,36666.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300580620765686,1.0,0.0,0.0,3.771985292434693,3.772010564804077,9.49365073665831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.6455078125,0.0,1678.3201904296875,1895.4371337890625,0.0,3681.67333984375,0.9312387704849244,1.0,0.0,3.0,1.0,0.0
17932560,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9400043487548828,0.5392699837684631,0.4868110418319702,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9990000128746032,0.6718419194221497,0.6243802905082703,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8765578866004944,0.4444356858730316,0.3122846782207489,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8611244559288025,0.4208576679229736,0.4009633958339691,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7120477557182312,0.2316989153623581,1.0580637454986572,284.90240478515625,284.95001220703125,303.8849792480469,293.69158935546875,301.6178894042969,297.2950744628906,284.9042663574219,1.0,0.6466784477233887,0.4644587934017181,0.4644587934017181,1.0,1.0,-3.4616527557373047,1.2185745239257812,2.2430782318115234,0.4356738328933716,0.8898008465766907,0.8898008465766907,0.0,182.36309814453125,193.0,65431.62109375,0.0,3440.9052734375,1.0,278.5567626953125,282.7755126953125,296.7174377441406,300.9545288085937,293.1499938964844,293.1499938964844,278.8500061035156,38089.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323471784591676,1.0,0.0,0.0,3.7050745487213135,3.70509934425354,9.159825253846066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.4296875,0.0,1611.17578125,1895.4371337890625,0.0,3702.63671875,0.9192651510238647,1.0,0.0,3.0,1.0,0.0
17932620,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356398582458496,0.5390045642852783,0.4862950146198272,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6736506819725037,0.6313104033470154,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8750879168510437,0.4473739266395569,0.3141894340515136,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589211702346802,0.422398179769516,0.4022734463214874,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7101989984512329,0.232541024684906,1.061636209487915,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,301.6127319335937,297.2918701171875,285.0171813964844,1.0,0.6503602266311646,0.4623284637928009,0.4623284637928009,1.0,1.0,-3.4775259494781494,1.21946918964386,2.258056640625,0.4326032102108001,0.996995210647583,0.996995210647583,0.0,185.38661193847656,196.0,64933.55859375,0.0,3496.625244140625,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.8139343261719,293.1499938964844,293.1499938964844,278.54998779296875,33200.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258983731269836,1.0,0.0,0.0,3.82297158241272,3.822996616363525,9.752038749866188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.70703125,0.0,1712.321044921875,1895.4371337890625,0.0,3643.4892578125,0.9421257376670836,1.0,0.0,3.0,1.0,0.0
17932680,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9356398582458496,0.5390045642852783,0.4862950146198272,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.6736506819725037,0.6313104033470154,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8750879168510437,0.4473739266395569,0.3141894340515136,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8589211702346802,0.422398179769516,0.4022734463214874,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7101989984512329,0.232541024684906,1.061636209487915,285.01837158203125,284.95001220703125,303.90155029296875,293.6954040527344,301.6127319335937,297.2918701171875,285.0171813964844,1.0,0.6503602266311646,0.4623284637928009,0.4623284637928009,1.0,1.0,-3.4775259494781494,1.21946918964386,2.258056640625,0.4326032102108001,0.996995210647583,0.996995210647583,0.0,185.38661193847656,196.0,64933.55859375,0.0,3496.625244140625,1.0,278.8436584472656,282.9050598144531,296.6802978515625,300.8139343261719,293.1499938964844,293.1499938964844,278.54998779296875,33200.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258983731269836,1.0,0.0,0.0,3.82297158241272,3.822996616363525,9.752038749866188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.70703125,0.0,1712.321044921875,1895.4371337890625,0.0,3643.4892578125,0.9421257376670836,1.0,0.0,3.0,1.0,0.0
17932740,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9301117062568665,0.5372977256774902,0.4852530658245086,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.6742504239082336,0.6378858685493469,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8727988004684448,0.4494072794914245,0.3158794641494751,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8559940457344055,0.4231814742088318,0.4033616781234741,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7076730728149414,0.2329392731189727,1.0646871328353882,284.899169921875,284.95001220703125,303.9180908203125,293.69952392578125,301.6011047363281,297.2791748046875,284.9009094238281,1.0,0.6539186835289001,0.460198163986206,0.460198163986206,1.0,1.0,-3.49119520187378,1.2194257974624634,2.271769523620605,0.4292461276054382,0.8972473740577698,0.8972473740577698,0.0,188.82876586914065,199.0,65937.2890625,0.0,3549.982666015625,1.0,278.5561218261719,282.76385498046875,296.7247314453125,300.99420166015625,293.1499938964844,293.1499938964844,278.8500061035156,38139.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344992637634276,1.0,0.0,0.0,3.743450403213501,3.7434756755828857,9.350556524623244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9296875,0.0,1656.05859375,1895.4371337890625,0.0,3722.3115234375,0.9277313351631165,1.0,0.0,3.0,1.0,0.0
17932800,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9301117062568665,0.5372977256774902,0.4852530658245086,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.6742504239082336,0.6378858685493469,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8727988004684448,0.4494072794914245,0.3158794641494751,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8559940457344055,0.4231814742088318,0.4033616781234741,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7076730728149414,0.2329392731189727,1.0646871328353882,284.899169921875,284.95001220703125,303.9180908203125,293.69952392578125,301.6011047363281,297.2791748046875,284.9009094238281,1.0,0.6539186835289001,0.460198163986206,0.460198163986206,1.0,1.0,-3.49119520187378,1.2194257974624634,2.271769523620605,0.4292461276054382,0.8972473740577698,0.8972473740577698,0.0,188.82876586914065,199.0,65937.2890625,0.0,3549.982666015625,1.0,278.5561218261719,282.76385498046875,296.7247314453125,300.99420166015625,293.1499938964844,293.1499938964844,278.8500061035156,38139.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344992637634276,1.0,0.0,0.0,3.743450403213501,3.7434756755828857,9.350556524623244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.9296875,0.0,1656.05859375,1895.4371337890625,0.0,3722.3115234375,0.9277313351631165,1.0,0.0,3.0,1.0,0.0
