time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932860,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9245834350585938,0.537011981010437,0.4847429394721985,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9967678189277648,0.6761720776557922,0.6400718092918396,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.870408833026886,0.452358990907669,0.3178125619888305,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8529139161109924,0.4246609210968017,0.4046432077884674,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7048975229263306,0.2336856126785278,1.0679636001586914,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,301.5970764160156,297.2784118652344,285.0157470703125,1.0,0.6570662260055542,0.4581082463264465,0.4581082463264465,1.0,1.0,-3.501028299331665,1.2179601192474363,2.2830681800842285,0.4251139461994171,1.0,1.0,0.0,192.4139404296875,202.0,65298.72265625,0.0,3595.237548828125,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.8460998535156,293.1499938964844,293.1499938964844,278.54998779296875,33443.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927762508392334,1.0,0.0,0.0,3.85153079032898,3.851556301116944,9.898286634779652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.296875,0.0,1748.96484375,1895.4371337890625,0.0,3660.615478515625,0.948724091053009,1.0,0.0,3.0,1.0,0.0
17932920,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9245834350585938,0.537011981010437,0.4847429394721985,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9967678189277648,0.6761720776557922,0.6400718092918396,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.870408833026886,0.452358990907669,0.3178125619888305,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8529139161109924,0.4246609210968017,0.4046432077884674,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7048975229263306,0.2336856126785278,1.0679636001586914,285.016845703125,284.95001220703125,303.9345703125,293.7039794921875,301.5970764160156,297.2784118652344,285.0157470703125,1.0,0.6570662260055542,0.4581082463264465,0.4581082463264465,1.0,1.0,-3.501028299331665,1.2179601192474363,2.2830681800842285,0.4251139461994171,1.0,1.0,0.0,192.4139404296875,202.0,65298.72265625,0.0,3595.237548828125,1.0,278.8438720703125,282.89752197265625,296.6873779296875,300.8460998535156,293.1499938964844,293.1499938964844,278.54998779296875,33443.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927762508392334,1.0,0.0,0.0,3.85153079032898,3.851556301116944,9.898286634779652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.296875,0.0,1748.96484375,1895.4371337890625,0.0,3660.615478515625,0.948724091053009,1.0,0.0,3.0,1.0,0.0
17932980,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183845520019532,0.535293459892273,0.483712762594223,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935771226882936,0.6773610711097717,0.6415914297103882,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675423860549927,0.4544025957584381,0.3195288479328155,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494440317153931,0.4253818094730377,0.4056997299194336,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017658352851868,0.2340025156736374,1.0707616806030271,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,301.5876770019531,297.2699584960937,284.89715576171875,1.0,0.6599458456039429,0.456018328666687,0.456018328666687,1.0,1.0,-3.5083203315734863,1.215457320213318,2.292862892150879,0.4206888079643249,0.9000610709190369,0.9000610709190369,0.0,196.2128295898437,205.0,66209.5234375,0.0,3635.798583984375,1.0,278.5567932128906,282.7557067871094,296.73095703125,301.01953125,293.1499938964844,293.1499938964844,278.25,38279.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358161091804504,1.0,0.0,0.0,3.766751289367676,3.76677680015564,9.46732200191036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.462890625,0.0,1684.5814208984375,1895.4371337890625,0.0,3734.333984375,0.9330379962921144,1.0,0.0,3.0,1.0,0.0
17933040,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9183845520019532,0.535293459892273,0.483712762594223,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9935771226882936,0.6773610711097717,0.6415914297103882,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8675423860549927,0.4544025957584381,0.3195288479328155,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8494440317153931,0.4253818094730377,0.4056997299194336,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7017658352851868,0.2340025156736374,1.0707616806030271,284.8955993652344,284.95001220703125,303.9510192871094,293.708740234375,301.5876770019531,297.2699584960937,284.89715576171875,1.0,0.6599458456039429,0.456018328666687,0.456018328666687,1.0,1.0,-3.5083203315734863,1.215457320213318,2.292862892150879,0.4206888079643249,0.9000610709190369,0.9000610709190369,0.0,196.2128295898437,205.0,66209.5234375,0.0,3635.798583984375,1.0,278.5567932128906,282.7557067871094,296.73095703125,301.01953125,293.1499938964844,293.1499938964844,278.25,38279.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358161091804504,1.0,0.0,0.0,3.766751289367676,3.76677680015564,9.46732200191036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.462890625,0.0,1684.5814208984375,1895.4371337890625,0.0,3734.333984375,0.9330379962921144,1.0,0.0,3.0,1.0,0.0
17933100,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9150713086128236,0.5343210101127625,0.4829832315444946,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9917863607406616,0.6778574585914612,0.6421899199485779,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.8659052848815918,0.4553161263465881,0.3202557563781738,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.847511887550354,0.425605297088623,0.4060389697551727,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.6999707221984863,0.2340486943721771,1.0715073347091677,284.8235778808594,284.95001220703125,303.9592590332031,293.7112731933594,301.5823974609375,297.2650756835937,284.8284606933594,1.0,0.6611977815628052,0.4549733698368072,0.4549733698368072,1.0,1.0,-3.510343074798584,1.2135740518569946,2.296769142150879,0.4181575179100036,0.8202018737792969,0.8202018737792969,0.0,198.149642944336,205.0,66548.59375,0.0,3652.3798828125,1.0,278.2989196777344,282.6688842773437,296.74761962890625,301.14019775390625,293.1499938964844,293.1499938964844,278.25,42926.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402987957000732,1.0,0.0,0.0,3.633344173431397,3.633369445800781,8.808589768705133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.673828125,0.0,1566.3043212890625,1895.4371337890625,0.0,3775.161376953125,0.9044440984725952,1.0,0.0,3.0,1.0,0.0
17933160,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9119979739189148,0.533679723739624,0.4822650253772735,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9900917410850524,0.6786226630210876,0.6427885293960571,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.864417314529419,0.4564424157142639,0.3209783732891083,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8457101583480835,0.4259794056415558,0.406348317861557,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6982641220092773,0.2341647148132324,1.072083830833435,284.8913269042969,284.95001220703125,303.96746826171875,293.7138671875,301.5790100097656,297.2625427246094,284.8929443359375,1.0,0.6623731851577759,0.4540135264396667,0.4540135264396667,1.0,1.0,-3.51213002204895,1.211797833442688,2.300332307815552,0.4157355725765228,0.8368226885795593,0.8368226885795593,0.0,199.9803009033203,208.0,66225.3515625,0.0,3667.766845703125,1.0,278.2580871582031,282.7259521484375,296.7212829589844,301.0256652832031,293.1499938964844,293.1499938964844,278.54998779296875,40599.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396424293518066,1.0,0.0,0.0,3.540870428085327,3.5408942699432373,8.36591368624795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.052734375,0.0,1448.5003662109375,1895.4371337890625,0.0,3769.193115234375,0.8852461576461792,1.0,0.0,3.0,1.0,0.0
17933220,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9091157913208008,0.5336864590644836,0.48210009932518,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9888918399810792,0.6813400387763977,0.6451513171195984,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639678955078125,0.4596621990203857,0.3231118023395538,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444177508354187,0.4275720715522766,0.4077271223068237,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969713568687439,0.2349392026662826,1.0752743482589722,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,301.5800170898437,297.2686462402344,284.9985046386719,1.0,0.6650503873825073,0.4520938098430633,0.4520938098430633,1.0,1.0,-3.5228259563446045,1.2109287977218628,2.3118972778320312,0.4119623005390167,0.927456557750702,0.927456557750702,0.0,202.41835021972656,211.0,65668.140625,0.0,3708.84521484375,1.0,278.5415344238281,282.84979248046875,296.6910705566406,300.87237548828125,293.1499938964844,293.1499938964844,278.25,33983.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302943348884584,1.0,0.0,0.0,3.643224239349365,3.643247842788696,8.856560498315957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.9794921875,0.0,1510.5802001953125,1895.4371337890625,0.0,3683.838623046875,0.9025131464004515,1.0,0.0,3.0,1.0,0.0
17933280,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9091157913208008,0.5336864590644836,0.48210009932518,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9888918399810792,0.6813400387763977,0.6451513171195984,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8639678955078125,0.4596621990203857,0.3231118023395538,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8444177508354187,0.4275720715522766,0.4077271223068237,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6969713568687439,0.2349392026662826,1.0752743482589722,284.9987487792969,284.95001220703125,303.98388671875,293.71929931640625,301.5800170898437,297.2686462402344,284.9985046386719,1.0,0.6650503873825073,0.4520938098430633,0.4520938098430633,1.0,1.0,-3.5228259563446045,1.2109287977218628,2.3118972778320312,0.4119623005390167,0.927456557750702,0.927456557750702,0.0,202.41835021972656,211.0,65668.140625,0.0,3708.84521484375,1.0,278.5415344238281,282.84979248046875,296.6910705566406,300.87237548828125,293.1499938964844,293.1499938964844,278.25,33983.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302943348884584,1.0,0.0,0.0,3.643224239349365,3.643247842788696,8.856560498315957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.9794921875,0.0,1510.5802001953125,1895.4371337890625,0.0,3683.838623046875,0.9025131464004515,1.0,0.0,3.0,1.0,0.0
17933340,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047818779945374,0.5322989225387573,0.481262058019638,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.986539661884308,0.6828765869140625,0.6469828486442566,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623096346855164,0.4619967043399811,0.3249698877334595,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420698642730713,0.4284423291683197,0.4088499248027801,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6947734951972961,0.2353281378746032,1.0781221389770508,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,301.5738220214844,297.2643127441406,284.9181823730469,1.0,0.6677336692810059,0.4501740932464599,0.4501740932464599,1.0,1.0,-3.531040668487549,1.2090526819229126,2.3219878673553467,0.407983660697937,0.8540339469909668,0.8540339469909668,0.0,205.6192321777344,214.0,66354.484375,0.0,3748.552734375,1.0,278.25787353515625,282.7447814941406,296.7393798828125,301.0375061035156,293.1499938964844,293.1499938964844,278.54998779296875,38294.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366689920425416,1.0,0.0,0.0,3.534377098083496,3.534400463104248,8.335258598890505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.5771484375,0.0,1424.9222412109375,1895.4371337890625,0.0,3742.113525390625,0.8816696405410767,1.0,0.0,3.0,1.0,0.0
17933400,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9047818779945374,0.5322989225387573,0.481262058019638,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.986539661884308,0.6828765869140625,0.6469828486442566,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8623096346855164,0.4619967043399811,0.3249698877334595,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8420698642730713,0.4284423291683197,0.4088499248027801,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6947734951972961,0.2353281378746032,1.0781221389770508,284.91748046875,284.95001220703125,304.00030517578125,293.7250671386719,301.5738220214844,297.2643127441406,284.9181823730469,1.0,0.6677336692810059,0.4501740932464599,0.4501740932464599,1.0,1.0,-3.531040668487549,1.2090526819229126,2.3219878673553467,0.407983660697937,0.8540339469909668,0.8540339469909668,0.0,205.6192321777344,214.0,66354.484375,0.0,3748.552734375,1.0,278.25787353515625,282.7447814941406,296.7393798828125,301.0375061035156,293.1499938964844,293.1499938964844,278.54998779296875,38294.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366689920425416,1.0,0.0,0.0,3.534377098083496,3.534400463104248,8.335258598890505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.5771484375,0.0,1424.9222412109375,1895.4371337890625,0.0,3742.113525390625,0.8816696405410767,1.0,0.0,3.0,1.0,0.0
17933460,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016571044921876,0.5320484042167664,0.4808798134326935,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9849147200584412,0.6853148937225342,0.6491272449493408,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8615098595619202,0.4651099443435669,0.3270519971847534,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404662013053894,0.4298921823501587,0.4101424813270569,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932123303413391,0.2360325008630752,1.0812230110168457,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,301.57330322265625,297.2684631347656,285.00445556640625,1.0,0.6704387068748474,0.4482600688934326,0.4482600688934326,1.0,1.0,-3.5409412384033203,1.2077840566635132,2.3331573009490967,0.4040603041648865,0.941291093826294,0.941291093826294,0.0,208.3607177734375,217.0,65919.4140625,0.0,3789.901611328125,1.0,278.5415954589844,282.8502502441406,296.7129821777344,300.9100036621094,293.1499938964844,293.1499938964844,278.25,33268.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297152757644652,1.0,0.0,0.0,3.657985210418701,3.658008813858032,8.928473107516766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.455078125,0.0,1521.5860595703125,1895.4371337890625,0.0,3678.53125,0.9052021503448486,1.0,0.0,3.0,1.0,0.0
17933520,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9016571044921876,0.5320484042167664,0.4808798134326935,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9849147200584412,0.6853148937225342,0.6491272449493408,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8615098595619202,0.4651099443435669,0.3270519971847534,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8404662013053894,0.4298921823501587,0.4101424813270569,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6932123303413391,0.2360325008630752,1.0812230110168457,285.00543212890625,284.95001220703125,304.0166931152344,293.73114013671875,301.57330322265625,297.2684631347656,285.00445556640625,1.0,0.6704387068748474,0.4482600688934326,0.4482600688934326,1.0,1.0,-3.5409412384033203,1.2077840566635132,2.3331573009490967,0.4040603041648865,0.941291093826294,0.941291093826294,0.0,208.3607177734375,217.0,65919.4140625,0.0,3789.901611328125,1.0,278.5415954589844,282.8502502441406,296.7129821777344,300.9100036621094,293.1499938964844,293.1499938964844,278.25,33268.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297152757644652,1.0,0.0,0.0,3.657985210418701,3.658008813858032,8.928473107516766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.455078125,0.0,1521.5860595703125,1895.4371337890625,0.0,3678.53125,0.9052021503448486,1.0,0.0,3.0,1.0,0.0
17933580,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8972744941711426,0.5304790139198303,0.4798799157142639,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821882843971252,0.6865726709365845,0.6507094502449036,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8596294522285461,0.467342346906662,0.3288466036319732,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379009962081909,0.4305908977985382,0.4111190736293793,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6907759308815002,0.2362988889217376,1.0836176872253418,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,301.56561279296875,297.26220703125,284.9129943847656,1.0,0.6730427742004395,0.4463460445404053,0.4463460445404053,1.0,1.0,-3.5478644371032715,1.2053347826004028,2.342529773712158,0.3998532593250274,0.8590990304946899,0.8590990304946899,0.0,211.7745513916016,220.0,66650.8515625,0.0,3828.00830078125,1.0,278.2576904296875,282.7348022460937,296.7571716308594,301.0760498046875,293.1499938964844,293.1499938964844,278.54998779296875,38186.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371508955955504,1.0,0.0,0.0,3.5576260089874268,3.557649612426758,8.445276762358844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.7568359375,0.0,1448.74951171875,1895.4371337890625,0.0,3746.5068359375,0.8866657018661499,1.0,0.0,3.0,1.0,0.0
17933640,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8972744941711426,0.5304790139198303,0.4798799157142639,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9821882843971252,0.6865726709365845,0.6507094502449036,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8596294522285461,0.467342346906662,0.3288466036319732,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8379009962081909,0.4305908977985382,0.4111190736293793,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6907759308815002,0.2362988889217376,1.0836176872253418,284.912109375,284.95001220703125,304.0331115722656,293.7375793457031,301.56561279296875,297.26220703125,284.9129943847656,1.0,0.6730427742004395,0.4463460445404053,0.4463460445404053,1.0,1.0,-3.5478644371032715,1.2053347826004028,2.342529773712158,0.3998532593250274,0.8590990304946899,0.8590990304946899,0.0,211.7745513916016,220.0,66650.8515625,0.0,3828.00830078125,1.0,278.2576904296875,282.7348022460937,296.7571716308594,301.0760498046875,293.1499938964844,293.1499938964844,278.54998779296875,38186.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371508955955504,1.0,0.0,0.0,3.5576260089874268,3.557649612426758,8.445276762358844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.7568359375,0.0,1448.74951171875,1895.4371337890625,0.0,3746.5068359375,0.8866657018661499,1.0,0.0,3.0,1.0,0.0
17933700,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8953035473823547,0.5302780270576477,0.4794487655162811,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9809589982032776,0.6876554489135742,0.6515070796012878,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8588628768920898,0.4688464105129242,0.3297649323940277,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8367550373077393,0.4312154352664947,0.4115859270095825,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6896464228630066,0.236564427614212,1.0846028327941897,285.0184631347656,284.95001220703125,304.04132080078125,293.74090576171875,301.5645446777344,297.2633056640625,285.0189208984375,1.0,0.674278736114502,0.445389062166214,0.445389062166214,1.0,1.0,-3.551149368286133,1.2040362358093262,2.347113132476806,0.3975858986377716,0.9357640743255616,0.9357640743255616,0.0,213.3501892089844,220.0,65934.421875,0.0,3845.883544921875,1.0,278.49957275390625,282.8565368652344,296.7135314941406,300.8755187988281,293.1499938964844,293.1499938964844,278.54998779296875,33791.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318308234214784,1.0,0.0,0.0,3.613390684127808,3.61341404914856,8.712105454833363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.47265625,0.0,1476.4578857421875,1895.4371337890625,0.0,3697.911376953125,0.8970119953155518,1.0,0.0,3.0,1.0,0.0
17933760,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8941402435302734,0.5301786065101624,0.479419082403183,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9803966283798218,0.6888495087623596,0.6526695489883423,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8587876558303833,0.470451682806015,0.3309067189693451,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.836232602596283,0.4319411516189575,0.412297636270523,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.6891070604324341,0.2369106262922287,1.0862609148025513,285.0025939941406,284.95001220703125,304.0495300292969,293.74432373046875,301.56451416015625,297.2657470703125,285.0013122558594,1.0,0.6756340861320496,0.4444505274295807,0.4444505274295807,1.0,1.0,-3.556734085083008,1.203622341156006,2.353111743927002,0.3957490026950836,0.9457039833068848,0.9457039833068848,0.0,214.5809020996093,223.0,66210.171875,0.0,3867.5244140625,1.0,278.542236328125,282.8465576171875,296.7271728515625,300.9428100585937,293.1499938964844,293.1499938964844,278.25,33285.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303987622261048,1.0,0.0,0.0,3.678924083709717,3.678947925567627,9.030981686919404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.28125,0.0,1545.113525390625,1895.4371337890625,0.0,3684.7958984375,0.9097524285316468,1.0,0.0,3.0,1.0,0.0
17933820,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899363279342651,0.5286046862602234,0.4784111380577087,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776372313499452,0.6899869441986084,0.6541354060173035,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8570500016212463,0.4727076888084411,0.3327154219150543,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8337762951850891,0.4325750172138214,0.413208931684494,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867250800132751,0.2371103763580322,1.0883382558822632,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,301.5566101074219,297.25927734375,284.91033935546875,1.0,0.6781392693519592,0.4425734579563141,0.4425734579563141,1.0,1.0,-3.5630645751953125,1.2009559869766235,2.3621084690093994,0.391487717628479,0.861874520778656,0.861874520778656,0.0,217.9781188964844,226.0,66903.203125,0.0,3904.3193359375,1.0,278.2580871582031,282.72802734375,296.7704162597656,301.1055603027344,293.1499938964844,293.1499938964844,278.54998779296875,38165.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377586841583252,1.0,0.0,0.0,3.5770416259765625,3.5770654678344727,8.537708140465838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.3583984375,0.0,1469.3853759765625,1895.4371337890625,0.0,3752.045166015625,0.8909265398979187,1.0,0.0,3.0,1.0,0.0
17933880,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8899363279342651,0.5286046862602234,0.4784111380577087,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9776372313499452,0.6899869441986084,0.6541354060173035,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8570500016212463,0.4727076888084411,0.3327154219150543,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8337762951850891,0.4325750172138214,0.413208931684494,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6867250800132751,0.2371103763580322,1.0883382558822632,284.90972900390625,284.95001220703125,304.06597900390625,293.7514038085937,301.5566101074219,297.25927734375,284.91033935546875,1.0,0.6781392693519592,0.4425734579563141,0.4425734579563141,1.0,1.0,-3.5630645751953125,1.2009559869766235,2.3621084690093994,0.391487717628479,0.861874520778656,0.861874520778656,0.0,217.9781188964844,226.0,66903.203125,0.0,3904.3193359375,1.0,278.2580871582031,282.72802734375,296.7704162597656,301.1055603027344,293.1499938964844,293.1499938964844,278.54998779296875,38165.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377586841583252,1.0,0.0,0.0,3.5770416259765625,3.5770654678344727,8.537708140465838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.3583984375,0.0,1469.3853759765625,1895.4371337890625,0.0,3752.045166015625,0.8909265398979187,1.0,0.0,3.0,1.0,0.0
17933940,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869949579238892,0.5283191800117493,0.4779675900936126,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9758784770965576,0.6921771764755249,0.6560137271881104,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8563634753227234,0.4758727252483368,0.3348130881786346,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322253227233887,0.433887630701065,0.4143499732017517,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851350665092468,0.2376779913902282,1.0907667875289917,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,301.5555419921875,297.2629699707031,285.002197265625,1.0,0.680652379989624,0.4406963884830475,0.4406963884830475,1.0,1.0,-3.5715982913970947,1.1990742683410645,2.3725240230560303,0.3873046040534973,0.9497209787368774,0.9497209787368774,0.0,220.73944091796875,229.0,66387.953125,0.0,3943.0341796875,1.0,278.5419006347656,282.8397827148437,296.74151611328125,300.9697570800781,293.1499938964844,293.1499938964844,278.25,33379.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309428334236144,1.0,0.0,0.0,3.693115949630737,3.6931400299072266,9.10079222649074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.619140625,0.0,1561.828125,1895.4371337890625,0.0,3689.780029296875,0.9131752848625184,1.0,0.0,3.0,1.0,0.0
17934000,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8869949579238892,0.5283191800117493,0.4779675900936126,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9758784770965576,0.6921771764755249,0.6560137271881104,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8563634753227234,0.4758727252483368,0.3348130881786346,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8322253227233887,0.433887630701065,0.4143499732017517,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.6851350665092468,0.2376779913902282,1.0907667875289917,285.00311279296875,284.95001220703125,304.0824584960937,293.7588195800781,301.5555419921875,297.2629699707031,285.002197265625,1.0,0.680652379989624,0.4406963884830475,0.4406963884830475,1.0,1.0,-3.5715982913970947,1.1990742683410645,2.3725240230560303,0.3873046040534973,0.9497209787368774,0.9497209787368774,0.0,220.73944091796875,229.0,66387.953125,0.0,3943.0341796875,1.0,278.5419006347656,282.8397827148437,296.74151611328125,300.9697570800781,293.1499938964844,293.1499938964844,278.25,33379.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309428334236144,1.0,0.0,0.0,3.693115949630737,3.6931400299072266,9.10079222649074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.619140625,0.0,1561.828125,1895.4371337890625,0.0,3689.780029296875,0.9131752848625184,1.0,0.0,3.0,1.0,0.0
17934060,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.882999837398529,0.5267539024353027,0.4769730269908905,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9731260538101196,0.6932172775268555,0.6573956608772278,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8547900915145874,0.4781716465950012,0.3366553783416748,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8298965692520142,0.4344801008701324,0.4152261316776275,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.682850182056427,0.2378375828266143,1.0926681756973269,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,301.5475769042969,297.2565002441406,284.9096069335937,1.0,0.6830930709838867,0.4388466775417328,0.4388466775417328,1.0,1.0,-3.577630519866944,1.196281671524048,2.3813488483428955,0.3829855918884277,0.8645248413085938,0.8645248413085938,0.0,224.111557006836,232.0,67115.8515625,0.0,3979.177001953125,1.0,278.2574157714844,282.72332763671875,296.7855529785156,301.1345520019531,293.1499938964844,293.1499938964844,278.54998779296875,38290.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382247924804688,1.0,0.0,0.0,3.591126203536988,3.591150045394897,8.605074413026159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.7529296875,0.0,1485.5140380859375,1895.4371337890625,0.0,3756.290771484375,0.8941637277603149,1.0,0.0,3.0,1.0,0.0
17934120,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.882999837398529,0.5267539024353027,0.4769730269908905,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9731260538101196,0.6932172775268555,0.6573956608772278,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8547900915145874,0.4781716465950012,0.3366553783416748,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8298965692520142,0.4344801008701324,0.4152261316776275,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.682850182056427,0.2378375828266143,1.0926681756973269,284.9085388183594,284.95001220703125,304.09893798828125,293.7665405273437,301.5475769042969,297.2565002441406,284.9096069335937,1.0,0.6830930709838867,0.4388466775417328,0.4388466775417328,1.0,1.0,-3.577630519866944,1.196281671524048,2.3813488483428955,0.3829855918884277,0.8645248413085938,0.8645248413085938,0.0,224.111557006836,232.0,67115.8515625,0.0,3979.177001953125,1.0,278.2574157714844,282.72332763671875,296.7855529785156,301.1345520019531,293.1499938964844,293.1499938964844,278.54998779296875,38290.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382247924804688,1.0,0.0,0.0,3.591126203536988,3.591150045394897,8.605074413026159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.7529296875,0.0,1485.5140380859375,1895.4371337890625,0.0,3756.290771484375,0.8941637277603149,1.0,0.0,3.0,1.0,0.0
17934180,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801953792572021,0.5264793038368225,0.4765301346778869,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713595509529114,0.6953208446502686,0.6591824293136597,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542073965072632,0.4813945293426513,0.3387862741947174,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8284141421318054,0.4357573091983795,0.4163275957107544,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813108921051025,0.2383704036474228,1.0949219465255735,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,301.54656982421875,297.2603454589844,285.0028381347656,1.0,0.6855459213256836,0.4369969666004181,0.4369969666004181,1.0,1.0,-3.5858371257781982,1.1942628622055054,2.391574144363404,0.3787223398685455,0.9535732865333556,0.9535732865333556,0.0,226.8601531982422,235.0,66591.3984375,0.0,4017.27880859375,1.0,278.5419921875,282.836669921875,296.7569885253906,300.9982604980469,293.1499938964844,293.1499938964844,278.25,33406.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931323230266571,1.0,0.0,0.0,3.7070677280426025,3.707091808319092,9.169683607979096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.2109375,0.0,1577.8836669921875,1895.4371337890625,0.0,3693.263916015625,0.9163528680801392,1.0,0.0,3.0,1.0,0.0
17934240,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8801953792572021,0.5264793038368225,0.4765301346778869,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9713595509529114,0.6953208446502686,0.6591824293136597,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8542073965072632,0.4813945293426513,0.3387862741947174,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8284141421318054,0.4357573091983795,0.4163275957107544,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6813108921051025,0.2383704036474228,1.0949219465255735,285.00372314453125,284.95001220703125,304.115478515625,293.77459716796875,301.54656982421875,297.2603454589844,285.0028381347656,1.0,0.6855459213256836,0.4369969666004181,0.4369969666004181,1.0,1.0,-3.5858371257781982,1.1942628622055054,2.391574144363404,0.3787223398685455,0.9535732865333556,0.9535732865333556,0.0,226.8601531982422,235.0,66591.3984375,0.0,4017.27880859375,1.0,278.5419921875,282.836669921875,296.7569885253906,300.9982604980469,293.1499938964844,293.1499938964844,278.25,33406.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931323230266571,1.0,0.0,0.0,3.7070677280426025,3.707091808319092,9.169683607979096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.2109375,0.0,1577.8836669921875,1895.4371337890625,0.0,3693.263916015625,0.9163528680801392,1.0,0.0,3.0,1.0,0.0
17934300,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8786773681640625,0.5257540345191956,0.4762578010559082,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9703580737113952,0.6958658695220947,0.6600468754768372,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8538240790367126,0.4826139211654663,0.3398462533950805,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8276026248931885,0.4360933005809784,0.4168894588947296,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6805018186569214,0.2384820282459259,1.096194624900818,284.8791198730469,284.95001220703125,304.123779296875,293.7787475585937,301.5430603027344,297.25787353515625,284.8778991699219,1.0,0.6868144273757935,0.4360721111297607,0.4360721111297607,1.0,1.0,-3.590038537979126,1.1932626962661743,2.396775960922241,0.3767150938510895,0.8675293326377869,0.8675293326377869,0.0,228.3502349853516,235.0,67563.1484375,0.0,4037.343505859375,1.0,278.29638671875,282.6939392089844,296.8092956542969,301.2262268066406,293.1499938964844,293.1499938964844,278.25,37508.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370076060295104,1.0,0.0,0.0,3.675861597061157,3.6758861541748047,9.015952286972606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.4267578125,0.0,1573.5020751953125,1895.4371337890625,0.0,3745.200439453125,0.9100845456123352,1.0,0.0,3.0,1.0,0.0
17934360,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8763807415962219,0.5249165296554565,0.4755438566207886,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9685973525047302,0.696259081363678,0.6604769229888916,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8527669310569763,0.4837344288825989,0.3406614959239959,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8261776566505432,0.436305284500122,0.4171666800975799,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6791062355041504,0.2384931892156601,1.0966688394546509,284.9075927734375,284.95001220703125,304.132080078125,293.7829895019531,301.5385437011719,297.2538757324219,284.9088439941406,1.0,0.6879322528839111,0.4351733028888702,0.4351733028888702,1.0,1.0,-3.591583490371704,1.1913524866104126,2.400230884552002,0.3743335902690887,0.8672060370445251,0.8672060370445251,0.0,230.22349548339844,238.0,67325.171875,0.0,4052.875244140625,1.0,278.2574462890625,282.71893310546875,296.80181884765625,301.1644592285156,293.1499938964844,293.1499938964844,278.54998779296875,38329.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385420083999634,1.0,0.0,0.0,3.6056275367736816,3.605651617050171,8.674711011735781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.7890625,0.0,1501.5791015625,1895.4371337890625,0.0,3759.178955078125,0.8974080085754395,1.0,0.0,3.0,1.0,0.0
17934420,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.873693585395813,0.5246493816375732,0.4750966131687164,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668095111846924,0.6982735395431519,0.6621682643890381,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522672057151794,0.4870151877403259,0.3428245782852173,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247401714324951,0.4375450611114502,0.4182258248329162,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776065230369568,0.2389939874410629,1.0987606048583984,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,301.5377502441406,297.2578430175781,285.0028381347656,1.0,0.690330982208252,0.4333756864070892,0.4333756864070892,1.0,1.0,-3.5994627475738525,1.1892725229263306,2.4101901054382324,0.3700513839721679,0.9572907090187072,0.9572907090187072,0.0,232.97010803222656,241.0,66792.625,0.0,4090.40185546875,1.0,278.5428466796875,282.833251953125,296.7733459472656,301.02764892578125,293.1499938964844,293.1499938964844,278.25,33379.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931559681892395,1.0,0.0,0.0,3.722388505935669,3.722412824630737,9.245633805221588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.7939453125,0.0,1595.21240234375,1895.4371337890625,0.0,3695.42919921875,0.9195181727409364,1.0,0.0,3.0,1.0,0.0
17934480,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.873693585395813,0.5246493816375732,0.4750966131687164,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9668095111846924,0.6982735395431519,0.6621682643890381,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8522672057151794,0.4870151877403259,0.3428245782852173,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8247401714324951,0.4375450611114502,0.4182258248329162,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6776065230369568,0.2389939874410629,1.0987606048583984,285.0040283203125,284.95001220703125,304.1487121582031,293.79168701171875,301.5377502441406,297.2578430175781,285.0028381347656,1.0,0.690330982208252,0.4333756864070892,0.4333756864070892,1.0,1.0,-3.5994627475738525,1.1892725229263306,2.4101901054382324,0.3700513839721679,0.9572907090187072,0.9572907090187072,0.0,232.97010803222656,241.0,66792.625,0.0,4090.40185546875,1.0,278.5428466796875,282.833251953125,296.7733459472656,301.02764892578125,293.1499938964844,293.1499938964844,278.25,33379.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931559681892395,1.0,0.0,0.0,3.722388505935669,3.722412824630737,9.245633805221588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.7939453125,0.0,1595.21240234375,1895.4371337890625,0.0,3695.42919921875,0.9195181727409364,1.0,0.0,3.0,1.0,0.0
17934540,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700382113456726,0.5230793952941895,0.4741155207157135,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640254378318788,0.6991028189659119,0.6633740067481995,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509359359741211,0.4893912076950073,0.3447327613830566,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225674629211426,0.4380435347557068,0.4190269112586975,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754692196846008,0.2390805631875991,1.1003680229187012,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,301.5296325683594,297.25128173828125,284.9078674316406,1.0,0.6926676034927368,0.4315780997276306,0.4315780997276306,1.0,1.0,-3.604934692382813,1.186270236968994,2.4186644554138184,0.3654835522174835,0.869933545589447,0.869933545589447,0.0,236.3309326171875,244.0,67535.015625,0.0,4125.4970703125,1.0,278.2572021484375,282.7144470214844,296.8193664550781,301.1952209472656,293.1499938964844,293.1499938964844,278.54998779296875,38316.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387861490249634,1.0,0.0,0.0,3.620355129241944,3.620379447937012,8.745721515879268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.53125,0.0,1517.6318359375,1895.4371337890625,0.0,3761.401611328125,0.9006538391113281,1.0,0.0,3.0,1.0,0.0
17934600,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8700382113456726,0.5230793952941895,0.4741155207157135,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9640254378318788,0.6991028189659119,0.6633740067481995,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8509359359741211,0.4893912076950073,0.3447327613830566,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8225674629211426,0.4380435347557068,0.4190269112586975,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6754692196846008,0.2390805631875991,1.1003680229187012,284.90673828125,284.95001220703125,304.1654052734375,293.8007202148437,301.5296325683594,297.25128173828125,284.9078674316406,1.0,0.6926676034927368,0.4315780997276306,0.4315780997276306,1.0,1.0,-3.604934692382813,1.186270236968994,2.4186644554138184,0.3654835522174835,0.869933545589447,0.869933545589447,0.0,236.3309326171875,244.0,67535.015625,0.0,4125.4970703125,1.0,278.2572021484375,282.7144470214844,296.8193664550781,301.1952209472656,293.1499938964844,293.1499938964844,278.54998779296875,38316.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387861490249634,1.0,0.0,0.0,3.620355129241944,3.620379447937012,8.745721515879268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.53125,0.0,1517.6318359375,1895.4371337890625,0.0,3761.401611328125,0.9006538391113281,1.0,0.0,3.0,1.0,0.0
17934660,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674631118774414,0.522813081741333,0.4736661612987518,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.96221524477005,0.7010228037834167,0.6649718880653381,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505117893218994,0.4927272498607635,0.3469303846359253,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211626410484314,0.4392421543598175,0.4200445413589477,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.674006998538971,0.2395500391721725,1.1023117303848269,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,301.5290832519531,297.2553405761719,285.0035400390625,1.0,0.6950147151947021,0.4298436045646667,0.4298436045646667,1.0,1.0,-3.6125121116638175,1.184178113937378,2.4283339977264404,0.3611311912536621,0.9610592126846312,0.9610592126846312,0.0,239.0739288330078,247.0,66982.2109375,0.0,4162.47900390625,1.0,278.5429382324219,282.8306579589844,296.79150390625,301.0580139160156,293.1499938964844,293.1499938964844,278.25,33402.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317586421966552,1.0,0.0,0.0,3.7352917194366455,3.735316038131714,9.30984185743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.5537109375,0.0,1610.2578125,1895.4371337890625,0.0,3697.25048828125,0.9224480390548706,1.0,0.0,3.0,1.0,0.0
