time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934720,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8674631118774414,0.522813081741333,0.4736661612987518,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.96221524477005,0.7010228037834167,0.6649718880653381,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8505117893218994,0.4927272498607635,0.3469303846359253,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8211626410484314,0.4392421543598175,0.4200445413589477,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.674006998538971,0.2395500391721725,1.1023117303848269,285.0047302246094,284.95001220703125,304.1821594238281,293.8100891113281,301.5290832519531,297.2553405761719,285.0035400390625,1.0,0.6950147151947021,0.4298436045646667,0.4298436045646667,1.0,1.0,-3.6125121116638175,1.184178113937378,2.4283339977264404,0.3611311912536621,0.9610592126846312,0.9610592126846312,0.0,239.0739288330078,247.0,66982.2109375,0.0,4162.47900390625,1.0,278.5429382324219,282.8306579589844,296.79150390625,301.0580139160156,293.1499938964844,293.1499938964844,278.25,33402.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317586421966552,1.0,0.0,0.0,3.7352917194366455,3.735316038131714,9.30984185743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.5537109375,0.0,1610.2578125,1895.4371337890625,0.0,3697.25048828125,0.9224480390548706,1.0,0.0,3.0,1.0,0.0
17934780,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639745116233826,0.5212398767471313,0.4726863801479339,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594289660453796,0.7017468214035034,0.6660855412483215,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8492947220802307,0.4951439201831817,0.3488705158233642,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190510272979736,0.4396937191486358,0.4208052158355713,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719468832015991,0.2396049797534942,1.1037847995758057,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,301.5211486816406,297.2487487792969,284.9070739746094,1.0,0.6973024010658264,0.4281091392040252,0.4281091392040252,1.0,1.0,-3.617703914642334,1.1811691522598269,2.4365346431732178,0.3567612171173095,0.872603714466095,0.872603714466095,0.0,242.4332427978516,250.0,67736.5625,0.0,4197.0400390625,1.0,278.2571105957031,282.7103881835937,296.8382568359375,301.2269897460937,293.1499938964844,293.1499938964844,278.54998779296875,38322.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389432668685912,1.0,0.0,0.0,3.634319543838501,3.6343436241149902,8.813319141154352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.646484375,0.0,1533.0941162109375,1895.4371337890625,0.0,3762.831787109375,0.903751254081726,1.0,0.0,3.0,1.0,0.0
17934840,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8639745116233826,0.5212398767471313,0.4726863801479339,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9594289660453796,0.7017468214035034,0.6660855412483215,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8492947220802307,0.4951439201831817,0.3488705158233642,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8190510272979736,0.4396937191486358,0.4208052158355713,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6719468832015991,0.2396049797534942,1.1037847995758057,284.9059143066406,284.95001220703125,304.1990051269531,293.8197937011719,301.5211486816406,297.2487487792969,284.9070739746094,1.0,0.6973024010658264,0.4281091392040252,0.4281091392040252,1.0,1.0,-3.617703914642334,1.1811691522598269,2.4365346431732178,0.3567612171173095,0.872603714466095,0.872603714466095,0.0,242.4332427978516,250.0,67736.5625,0.0,4197.0400390625,1.0,278.2571105957031,282.7103881835937,296.8382568359375,301.2269897460937,293.1499938964844,293.1499938964844,278.54998779296875,38322.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389432668685912,1.0,0.0,0.0,3.634319543838501,3.6343436241149902,8.813319141154352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.646484375,0.0,1533.0941162109375,1895.4371337890625,0.0,3762.831787109375,0.903751254081726,1.0,0.0,3.0,1.0,0.0
17934900,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8623915314674377,0.5210397839546204,0.4722474813461303,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.958155393600464,0.7025849223136902,0.6666352152824402,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.848812997341156,0.4967775344848633,0.3498614132404327,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8180814981460571,0.4402103126049042,0.4211587309837341,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6709745526313782,0.2397769540548324,1.10431706905365,285.0185241699219,284.95001220703125,304.2074279785156,293.8247375488281,301.5202331542969,297.2499694824219,285.01959228515625,1.0,0.698384165763855,0.4272418916225433,0.4272418916225433,1.0,1.0,-3.620087146759033,1.179581880569458,2.440505266189575,0.3544427454471588,0.9522744417190552,0.9522744417190552,0.0,243.99012756347656,250.0,66943.3203125,0.0,4213.04345703125,1.0,278.5018005371094,282.8403625488281,296.79608154296875,301.0218200683594,293.1499938964844,293.1499938964844,278.54998779296875,34058.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334949851036072,1.0,0.0,0.0,3.6834499835968018,3.683474063873291,9.05321542177262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.5087890625,0.0,1556.0399169921875,1895.4371337890625,0.0,3713.13427734375,0.91298246383667,1.0,0.0,3.0,1.0,0.0
17934960,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8615220189094543,0.5209708213806152,0.4722302258014679,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9576175808906556,0.7035698294639587,0.6675862669944763,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.848956286907196,0.4985352456569671,0.351101666688919,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.81768399477005,0.4408504366874695,0.4217795729637146,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6705363988876343,0.2400460839271545,1.1055909395217896,285.00543212890625,284.95001220703125,304.2159118652344,293.8298034667969,301.52056884765625,297.2528381347656,285.0042419433594,1.0,0.6995999217033386,0.4263913929462433,0.4263913929462433,1.0,1.0,-3.624979257583618,1.1789263486862185,2.446053028106689,0.3525782823562622,0.964707374572754,0.964707374572754,0.0,245.17556762695312,253.0,67258.4140625,0.0,4233.47216796875,1.0,278.54302978515625,282.83258056640625,296.8109741210937,301.0899353027344,293.1499938964844,293.1499938964844,278.25,33419.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318907260894777,1.0,0.0,0.0,3.747504472732544,3.747529029846192,9.370820066578744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.3330078125,0.0,1624.5526123046875,1895.4371337890625,0.0,3698.459228515625,0.9252631068229676,1.0,0.0,3.0,1.0,0.0
17935020,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581985235214233,0.519391655921936,0.4712523818016052,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9548411965370178,0.7041863799095154,0.6686087250709534,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478514552116394,0.5009918808937073,0.3530751466751098,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156241178512573,0.4412534236907959,0.4225004017353058,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.668556272983551,0.2400712668895721,1.106942057609558,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,301.5126037597656,297.2462463378906,284.9061279296875,1.0,0.7018405795097351,0.4246903657913208,0.4246903657913208,1.0,1.0,-3.62990975379944,1.175837159156799,2.4540727138519287,0.3484028875827789,0.8749241828918457,0.8749241828918457,0.0,248.5313262939453,256.0,67926.5703125,0.0,4267.5166015625,1.0,278.2568054199219,282.70635986328125,296.8585510253906,301.2597961425781,293.1499938964844,293.1499938964844,278.54998779296875,38387.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390439391136168,1.0,0.0,0.0,3.6473581790924072,3.647382497787476,8.876670563040534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.1923828125,0.0,1548.0833740234375,1895.4371337890625,0.0,3763.748046875,0.9066052436828612,1.0,0.0,3.0,1.0,0.0
17935080,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8581985235214233,0.519391655921936,0.4712523818016052,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9548411965370178,0.7041863799095154,0.6686087250709534,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8478514552116394,0.5009918808937073,0.3530751466751098,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8156241178512573,0.4412534236907959,0.4225004017353058,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.668556272983551,0.2400712668895721,1.106942057609558,284.9048156738281,284.95001220703125,304.23291015625,293.8401184082031,301.5126037597656,297.2462463378906,284.9061279296875,1.0,0.7018405795097351,0.4246903657913208,0.4246903657913208,1.0,1.0,-3.62990975379944,1.175837159156799,2.4540727138519287,0.3484028875827789,0.8749241828918457,0.8749241828918457,0.0,248.5313262939453,256.0,67926.5703125,0.0,4267.5166015625,1.0,278.2568054199219,282.70635986328125,296.8585510253906,301.2597961425781,293.1499938964844,293.1499938964844,278.54998779296875,38387.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390439391136168,1.0,0.0,0.0,3.6473581790924072,3.647382497787476,8.876670563040534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.1923828125,0.0,1548.0833740234375,1895.4371337890625,0.0,3763.748046875,0.9066052436828612,1.0,0.0,3.0,1.0,0.0
17935140,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558589816093445,0.5191227197647095,0.4707908928394317,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530269503593444,0.7059149742126465,0.670013427734375,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475902080535889,0.5044418573379517,0.3553413450717926,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142809867858887,0.4423693716526031,0.4234310686588287,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.667193591594696,0.2404871135950088,1.1086221933364868,285.0060119628906,284.95001220703125,304.25,293.8507995605469,301.5120849609375,297.2504272460937,285.0048522949219,1.0,0.7040900588035583,0.4229893684387207,0.4229893684387207,1.0,1.0,-3.636901617050171,1.173464059829712,2.463437557220459,0.3442833423614502,0.9682751297950744,0.9682751297950744,0.0,251.2698516845703,259.0,67343.9296875,0.0,4303.40576171875,1.0,278.5431213378906,282.8259582519531,296.831787109375,301.12164306640625,293.1499938964844,293.1499938964844,278.25,33450.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319227933883668,1.0,0.0,0.0,3.7597265243530273,3.759751081466675,9.432043270862778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.822265625,0.0,1639.05908203125,1895.4371337890625,0.0,3698.753173828125,0.9279985427856444,1.0,0.0,3.0,1.0,0.0
17935200,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8558589816093445,0.5191227197647095,0.4707908928394317,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9530269503593444,0.7059149742126465,0.670013427734375,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8475902080535889,0.5044418573379517,0.3553413450717926,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8142809867858887,0.4423693716526031,0.4234310686588287,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.667193591594696,0.2404871135950088,1.1086221933364868,285.0060119628906,284.95001220703125,304.25,293.8507995605469,301.5120849609375,297.2504272460937,285.0048522949219,1.0,0.7040900588035583,0.4229893684387207,0.4229893684387207,1.0,1.0,-3.636901617050171,1.173464059829712,2.463437557220459,0.3442833423614502,0.9682751297950744,0.9682751297950744,0.0,251.2698516845703,259.0,67343.9296875,0.0,4303.40576171875,1.0,278.5431213378906,282.8259582519531,296.831787109375,301.12164306640625,293.1499938964844,293.1499938964844,278.25,33450.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319227933883668,1.0,0.0,0.0,3.7597265243530273,3.759751081466675,9.432043270862778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10547.822265625,0.0,1639.05908203125,1895.4371337890625,0.0,3698.753173828125,0.9279985427856444,1.0,0.0,3.0,1.0,0.0
17935260,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526716232299805,0.517537534236908,0.4698061943054199,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.950243353843689,0.7064240574836731,0.6709371209144592,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465725183486938,0.5069392919540405,0.3573441803455353,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122416734695435,0.4427225887775421,0.4241074025630951,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6652768850326538,0.2404849231243133,1.1098517179489136,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,301.5041809082031,297.2438659667969,284.905029296875,1.0,0.7062841057777405,0.4213118255138397,0.4213118255138397,1.0,1.0,-3.641541004180908,1.1702673435211182,2.47127366065979,0.3401490151882171,0.8774816393852234,0.8774816393852234,0.0,254.6288299560547,262.0,68124.375,0.0,4336.875,1.0,278.25714111328125,282.702392578125,296.8797302246094,301.2934265136719,293.1499938964844,293.1499938964844,278.54998779296875,38305.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390050768852234,1.0,0.0,0.0,3.661561965942383,3.6615865230560303,8.945942227001069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.5888671875,0.0,1563.3780517578125,1895.4371337890625,0.0,3763.39453125,0.9097025394439696,1.0,0.0,3.0,1.0,0.0
17935320,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8526716232299805,0.517537534236908,0.4698061943054199,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.950243353843689,0.7064240574836731,0.6709371209144592,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8465725183486938,0.5069392919540405,0.3573441803455353,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8122416734695435,0.4427225887775421,0.4241074025630951,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6652768850326538,0.2404849231243133,1.1098517179489136,284.9039001464844,284.95001220703125,304.26739501953125,293.8617858886719,301.5041809082031,297.2438659667969,284.905029296875,1.0,0.7062841057777405,0.4213118255138397,0.4213118255138397,1.0,1.0,-3.641541004180908,1.1702673435211182,2.47127366065979,0.3401490151882171,0.8774816393852234,0.8774816393852234,0.0,254.6288299560547,262.0,68124.375,0.0,4336.875,1.0,278.25714111328125,282.702392578125,296.8797302246094,301.2934265136719,293.1499938964844,293.1499938964844,278.54998779296875,38305.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390050768852234,1.0,0.0,0.0,3.661561965942383,3.6615865230560303,8.945942227001069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.5888671875,0.0,1563.3780517578125,1895.4371337890625,0.0,3763.39453125,0.9097025394439696,1.0,0.0,3.0,1.0,0.0
17935380,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504367470741272,0.5172615647315979,0.4693402945995331,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484265446662904,0.7080515027046204,0.6722463965415955,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8463823199272156,0.5104437470436096,0.3596467673778534,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109099864959717,0.4437923431396484,0.4249934554100036,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639606952667236,0.2408764213323593,1.1114225387573242,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,301.5038757324219,297.2480773925781,285.0054016113281,1.0,0.7084879875183105,0.4196342825889587,0.4196342825889587,1.0,1.0,-3.648271322250366,1.167796969413757,2.4804744720458984,0.3360618948936462,0.9717756509780884,0.9717756509780884,0.0,257.3627624511719,265.0,67517.4453125,0.0,4372.25439453125,1.0,278.5432434082031,282.82379150390625,296.85400390625,301.1551513671875,293.1499938964844,293.1499938964844,278.25,33474.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931879222393036,1.0,0.0,0.0,3.771383762359619,3.7714085578918457,9.490623256169784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.548828125,0.0,1652.9324951171875,1895.4371337890625,0.0,3698.35400390625,0.9306472539901732,1.0,0.0,3.0,1.0,0.0
17935440,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8504367470741272,0.5172615647315979,0.4693402945995331,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9484265446662904,0.7080515027046204,0.6722463965415955,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8463823199272156,0.5104437470436096,0.3596467673778534,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8109099864959717,0.4437923431396484,0.4249934554100036,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6639606952667236,0.2408764213323593,1.1114225387573242,285.0065612792969,284.95001220703125,304.28521728515625,293.8731689453125,301.5038757324219,297.2480773925781,285.0054016113281,1.0,0.7084879875183105,0.4196342825889587,0.4196342825889587,1.0,1.0,-3.648271322250366,1.167796969413757,2.4804744720458984,0.3360618948936462,0.9717756509780884,0.9717756509780884,0.0,257.3627624511719,265.0,67517.4453125,0.0,4372.25439453125,1.0,278.5432434082031,282.82379150390625,296.85400390625,301.1551513671875,293.1499938964844,293.1499938964844,278.25,33474.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931879222393036,1.0,0.0,0.0,3.771383762359619,3.7714085578918457,9.490623256169784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.548828125,0.0,1652.9324951171875,1895.4371337890625,0.0,3698.35400390625,0.9306472539901732,1.0,0.0,3.0,1.0,0.0
17935500,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.849256694316864,0.5165375471115112,0.4690800607204437,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9474432468414308,0.708346962928772,0.6728982329368591,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8462328910827637,0.5117736458778381,0.3608013093471527,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8102063536643982,0.4440191388130188,0.4254654347896576,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6633010506629944,0.240918219089508,1.11240553855896,284.8790283203125,284.95001220703125,304.2943115234375,293.8789978027344,301.5006103515625,297.24566650390625,284.8772888183594,1.0,0.7096421122550964,0.418795496225357,0.418795496225357,1.0,1.0,-3.6518900394439697,1.1666284799575806,2.4852614402771,0.3341945111751556,0.8842985033988953,0.8842985033988953,0.0,258.8324584960937,265.0,68549.9765625,0.0,4391.3076171875,1.0,278.2950439453125,282.6774597167969,296.9082336425781,301.3875427246094,293.1499938964844,293.1499938964844,278.25,37294.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374552965164183,1.0,0.0,0.0,3.7434356212615967,3.743460893630981,9.350482628178723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.4140625,0.0,1649.56103515625,1895.4371337890625,0.0,3749.28125,0.9251943230628968,1.0,0.0,3.0,1.0,0.0
17935560,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.847386360168457,0.5156688094139099,0.4683553278446197,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9456515312194824,0.7084510326385498,0.6730766296386719,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8454545140266418,0.512981116771698,0.3616829216480255,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8088847398757935,0.4440954625606537,0.4256282150745392,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.662112832069397,0.2408487647771835,1.1125494241714478,284.9034118652344,284.95001220703125,304.3034973144531,293.8849182128906,301.4962158203125,297.24151611328125,284.9048156738281,1.0,0.710638165473938,0.4179842472076416,0.4179842472076416,1.0,1.0,-3.65266489982605,1.1645256280899048,2.4881393909454346,0.3319792449474334,0.8801721334457397,0.8801721334457397,0.0,260.7182922363281,253.0,68302.1953125,0.0,4405.2099609375,1.0,278.2569580078125,282.699462890625,296.90289306640625,301.3282470703125,293.1499938964844,293.1499938964844,278.54998779296875,38357.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93892639875412,1.0,0.0,0.0,3.6731674671173096,3.673192262649536,9.002741307995166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.783203125,0.0,1576.8465576171875,1895.4371337890625,0.0,3762.678466796875,0.9123883843421936,1.0,0.0,3.0,1.0,0.0
17935620,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505674600601196,0.5154074430465698,0.4676270186901092,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9507962465286256,0.709987461566925,0.6740133762359619,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506508469581604,0.5165563225746155,0.3638204932212829,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127482533454895,0.4451332092285156,0.4261985421180725,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651850342750549,0.241232544183731,1.112735629081726,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,301.49627685546875,297.2459716796875,285.0042724609375,1.0,0.7086965441703796,0.4163617789745331,0.4163617789745331,1.0,1.0,-3.656392097473145,1.1610885858535769,2.4953033924102783,0.3277060687541961,0.9737067818641664,0.9737067818641664,0.0,256.3507995605469,241.0,67651.1875,0.0,4388.1904296875,1.0,278.5433654785156,282.82086181640625,296.87744140625,301.188232421875,293.1499938964844,293.1499938964844,278.25,33540.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931725800037384,1.0,0.0,0.0,3.7815542221069336,3.78157901763916,9.541879535390765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.1650390625,0.0,1665.4459228515625,1895.4371337890625,0.0,3696.9501953125,0.9329776763916016,1.0,0.0,3.0,1.0,0.0
17935680,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8505674600601196,0.5154074430465698,0.4676270186901092,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9507962465286256,0.709987461566925,0.6740133762359619,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8506508469581604,0.5165563225746155,0.3638204932212829,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8127482533454895,0.4451332092285156,0.4261985421180725,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6651850342750549,0.241232544183731,1.112735629081726,285.0054931640625,284.95001220703125,304.3221740722656,293.8970031738281,301.49627685546875,297.2459716796875,285.0042724609375,1.0,0.7086965441703796,0.4163617789745331,0.4163617789745331,1.0,1.0,-3.656392097473145,1.1610885858535769,2.4953033924102783,0.3277060687541961,0.9737067818641664,0.9737067818641664,0.0,256.3507995605469,241.0,67651.1875,0.0,4388.1904296875,1.0,278.5433654785156,282.82086181640625,296.87744140625,301.188232421875,293.1499938964844,293.1499938964844,278.25,33540.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931725800037384,1.0,0.0,0.0,3.7815542221069336,3.78157901763916,9.541879535390765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.1650390625,0.0,1665.4459228515625,1895.4371337890625,0.0,3696.9501953125,0.9329776763916016,1.0,0.0,3.0,1.0,0.0
17935740,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.856209397315979,0.5138927698135376,0.4662937819957733,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589431285858154,0.7103245854377747,0.6743577718734741,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584756255149841,0.5192047357559204,0.3656114339828491,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.81890869140625,0.4454523921012878,0.4264109134674072,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.670444667339325,0.2412581294775009,1.1120011806488037,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,301.48907470703125,297.2401428222656,284.9021911621094,1.0,0.7049071192741394,0.4147393107414245,0.4147393107414245,1.0,1.0,-3.656740665435791,1.1564271450042725,2.5003135204315186,0.3231964409351349,0.8797788023948669,0.8797788023948669,0.0,248.68170166015625,229.0,68372.0625,0.0,4341.2666015625,1.0,278.2565612792969,282.6962280273437,296.92645263671875,301.357666015625,293.1499938964844,293.1499938964844,278.54998779296875,38517.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938579559326172,1.0,0.0,0.0,3.679222345352173,3.6792471408844,9.032445973389258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.2978515625,0.0,1584.9124755859375,1895.4371337890625,0.0,3759.521240234375,0.9137553572654724,1.0,0.0,3.0,1.0,0.0
17935800,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.856209397315979,0.5138927698135376,0.4662937819957733,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9589431285858154,0.7103245854377747,0.6743577718734741,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8584756255149841,0.5192047357559204,0.3656114339828491,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.81890869140625,0.4454523921012878,0.4264109134674072,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.670444667339325,0.2412581294775009,1.1120011806488037,284.9008483886719,284.95001220703125,304.3412475585937,293.909423828125,301.48907470703125,297.2401428222656,284.9021911621094,1.0,0.7049071192741394,0.4147393107414245,0.4147393107414245,1.0,1.0,-3.656740665435791,1.1564271450042725,2.5003135204315186,0.3231964409351349,0.8797788023948669,0.8797788023948669,0.0,248.68170166015625,229.0,68372.0625,0.0,4341.2666015625,1.0,278.2565612792969,282.6962280273437,296.92645263671875,301.357666015625,293.1499938964844,293.1499938964844,278.54998779296875,38517.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938579559326172,1.0,0.0,0.0,3.679222345352173,3.6792471408844,9.032445973389258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.2978515625,0.0,1584.9124755859375,1895.4371337890625,0.0,3759.521240234375,0.9137553572654724,1.0,0.0,3.0,1.0,0.0
17935860,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650601506233215,0.5137534141540527,0.4654508829116821,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700367450714112,0.7118282914161682,0.6750243306159973,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695657849311829,0.5229489207267761,0.3676894903182983,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276140689849854,0.4465532898902893,0.426803320646286,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6781986355781555,0.2417504638433456,1.1115468740463257,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,301.4905090332031,297.2456359863281,285.0033264160156,1.0,0.7001851201057434,0.413238525390625,0.413238525390625,1.0,1.0,-3.6589436531066895,1.152759313583374,2.5061843395233154,0.3190247416496277,0.973296582698822,0.973296582698822,0.0,238.4441833496093,217.0,67689.3828125,0.0,4283.32861328125,1.0,278.5433959960937,282.81982421875,296.9013977050781,301.2149658203125,293.1499938964844,293.1499938964844,278.25,33613.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310991168022156,1.0,0.0,0.0,3.784579277038574,3.784604072570801,9.557152225170285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.2802734375,0.0,1669.5997314453125,1895.4371337890625,0.0,3691.2119140625,0.9337025284767152,1.0,0.0,3.0,1.0,0.0
17935920,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8650601506233215,0.5137534141540527,0.4654508829116821,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9700367450714112,0.7118282914161682,0.6750243306159973,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8695657849311829,0.5229489207267761,0.3676894903182983,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8276140689849854,0.4465532898902893,0.426803320646286,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6781986355781555,0.2417504638433456,1.1115468740463257,285.0045166015625,284.95001220703125,304.3606262207031,293.92218017578125,301.4905090332031,297.2456359863281,285.0033264160156,1.0,0.7001851201057434,0.413238525390625,0.413238525390625,1.0,1.0,-3.6589436531066895,1.152759313583374,2.5061843395233154,0.3190247416496277,0.973296582698822,0.973296582698822,0.0,238.4441833496093,217.0,67689.3828125,0.0,4283.32861328125,1.0,278.5433959960937,282.81982421875,296.9013977050781,301.2149658203125,293.1499938964844,293.1499938964844,278.25,33613.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310991168022156,1.0,0.0,0.0,3.784579277038574,3.784604072570801,9.557152225170285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10618.2802734375,0.0,1669.5997314453125,1895.4371337890625,0.0,3691.2119140625,0.9337025284767152,1.0,0.0,3.0,1.0,0.0
17935980,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748295903205872,0.5123474597930908,0.4641085565090179,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811100363731384,0.7121177911758423,0.6752169728279114,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8817933201789856,0.525743305683136,0.3695004284381866,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371320366859436,0.4469275176525116,0.4269550740718841,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868482828140259,0.2418809235095977,1.1107428073883057,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,301.4846496582031,297.24078369140625,284.9024963378906,1.0,0.6949390172958374,0.4117377698421478,0.4117377698421478,1.0,1.0,-3.658965349197388,1.148307204246521,2.510658025741577,0.3148329257965088,0.8800249099731445,0.8800249099731445,0.0,227.82827758789065,205.0,68408.296875,0.0,4217.060546875,1.0,278.2565612792969,282.6963195800781,296.9515380859375,301.3849792480469,293.1499938964844,293.1499938964844,278.54998779296875,38537.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377971291542052,1.0,0.0,0.0,3.6810691356658936,3.681093692779541,9.0415153408685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.3515625,0.0,1587.1591796875,1895.4371337890625,0.0,3752.3955078125,0.914190948009491,1.0,0.0,3.0,1.0,0.0
17936040,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8748295903205872,0.5123474597930908,0.4641085565090179,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9811100363731384,0.7121177911758423,0.6752169728279114,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8817933201789856,0.525743305683136,0.3695004284381866,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8371320366859436,0.4469275176525116,0.4269550740718841,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6868482828140259,0.2418809235095977,1.1107428073883057,284.901123046875,284.95001220703125,304.3803405761719,293.935302734375,301.4846496582031,297.24078369140625,284.9024963378906,1.0,0.6949390172958374,0.4117377698421478,0.4117377698421478,1.0,1.0,-3.658965349197388,1.148307204246521,2.510658025741577,0.3148329257965088,0.8800249099731445,0.8800249099731445,0.0,227.82827758789065,205.0,68408.296875,0.0,4217.060546875,1.0,278.2565612792969,282.6963195800781,296.9515380859375,301.3849792480469,293.1499938964844,293.1499938964844,278.54998779296875,38537.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377971291542052,1.0,0.0,0.0,3.6810691356658936,3.681093692779541,9.0415153408685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.3515625,0.0,1587.1591796875,1895.4371337890625,0.0,3752.3955078125,0.914190948009491,1.0,0.0,3.0,1.0,0.0
17936100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8804826140403748,0.5122401714324951,0.46347776055336,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9868488311767578,0.7127499580383301,0.6752762794494629,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8887073993682861,0.5276107788085938,0.3704272210597992,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8425384163856506,0.4474239945411682,0.426997035741806,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6917186379432678,0.2421124726533889,1.1101725101470947,285.01708984375,284.95001220703125,304.3902893066406,293.94195556640625,301.4849548339844,297.2429504394531,285.01837158203125,1.0,0.6921494603157043,0.410987377166748,0.410987377166748,1.0,1.0,-3.6587493419647217,1.1460055112838743,2.5127439498901367,0.3125620484352112,0.9610009789466858,0.9610009789466858,0.0,222.19552612304688,205.0,67540.390625,0.0,4181.30322265625,1.0,278.5028076171875,282.8294982910156,296.9110107421875,301.1763000488281,293.1499938964844,293.1499938964844,278.54998779296875,34278.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321111440658568,1.0,0.0,0.0,3.725733757019043,3.7257583141326895,9.262259368369996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.107421875,0.0,1605.9256591796875,1895.4371337890625,0.0,3700.47705078125,0.9226014614105223,1.0,0.0,3.0,1.0,0.0
17936160,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8874772787094116,0.5122820734977722,0.4632806181907654,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9932610988616944,0.7135653495788574,0.6757696270942688,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8969295620918274,0.5296185612678528,0.3716267347335815,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8491125702857971,0.4480648338794708,0.4273254871368408,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6975992918014526,0.2424543499946594,1.1103953123092651,285.00537109375,284.95001220703125,304.4003295898437,293.9486999511719,301.4867858886719,297.24688720703125,285.0041809082031,1.0,0.6894616484642029,0.4102728366851806,0.4102728366851806,1.0,1.0,-3.661209344863892,1.1447279453277588,2.516481399536133,0.3107791841030121,0.9741801619529724,0.9741801619529724,0.0,216.0757598876953,193.0,67728.5078125,0.0,4149.64501953125,1.0,278.5434265136719,282.8204040527344,296.927490234375,301.24334716796875,293.1499938964844,293.1499938964844,278.25,33596.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302677512168884,1.0,0.0,0.0,3.786340713500977,3.7863657474517822,9.566050493958755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.28125,0.0,1671.5570068359375,1895.4371337890625,0.0,3683.59521484375,0.9341307282447816,1.0,0.0,3.0,1.0,0.0
17936220,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985449075698853,0.5108947157859802,0.4620164930820465,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.714137613773346,0.6682766675949097,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9109302759170532,0.5324740409851074,0.3735292553901672,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600449562072754,0.4484216570854187,0.4275237321853637,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071486115455627,0.2426069378852844,1.1099917888641355,284.8964538574219,284.95001220703125,304.4205627441406,293.9624328613281,301.4815368652344,297.2431030273437,284.8971252441406,1.0,0.6833157539367676,0.4088436961174011,0.4088436961174011,1.0,1.0,-3.6530184745788574,1.1375917196273804,2.5154268741607666,0.3060451745986938,0.8770052790641785,0.8770052790641785,0.0,206.0673828125,181.0,68353.4375,0.0,4065.05126953125,1.0,278.2569580078125,282.6929016113281,296.9779968261719,301.4123229980469,293.1499938964844,293.1499938964844,278.54998779296875,38609.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936890721321106,1.0,0.0,0.0,3.681697130203247,3.6817219257354736,9.044600801644264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.0849609375,0.0,1588.41064453125,1895.4371337890625,0.0,3744.13525390625,0.9142818450927734,1.0,0.0,3.0,1.0,0.0
17936280,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8985449075698853,0.5108947157859802,0.4620164930820465,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.714137613773346,0.6682766675949097,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9109302759170532,0.5324740409851074,0.3735292553901672,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8600449562072754,0.4484216570854187,0.4275237321853637,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7071486115455627,0.2426069378852844,1.1099917888641355,284.8964538574219,284.95001220703125,304.4205627441406,293.9624328613281,301.4815368652344,297.2431030273437,284.8971252441406,1.0,0.6833157539367676,0.4088436961174011,0.4088436961174011,1.0,1.0,-3.6530184745788574,1.1375917196273804,2.5154268741607666,0.3060451745986938,0.8770052790641785,0.8770052790641785,0.0,206.0673828125,181.0,68353.4375,0.0,4065.05126953125,1.0,278.2569580078125,282.6929016113281,296.9779968261719,301.4123229980469,293.1499938964844,293.1499938964844,278.54998779296875,38609.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936890721321106,1.0,0.0,0.0,3.681697130203247,3.6817219257354736,9.044600801644264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.0849609375,0.0,1588.41064453125,1895.4371337890625,0.0,3744.13525390625,0.9142818450927734,1.0,0.0,3.0,1.0,0.0
17936340,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088312387466432,0.5106601119041443,0.4612361192703247,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7187604904174805,0.6458379626274109,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250195026397704,0.5362581014633179,0.3757398426532745,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701558113098145,0.4493993818759918,0.4279392957687378,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7153805494308472,0.2430580407381057,1.11000657081604,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,301.4877319335937,297.2575378417969,284.98406982421875,1.0,0.6754298210144043,0.4074145853519439,0.4074145853519439,1.0,1.0,-3.6279995441436768,1.1246448755264282,2.503354787826538,0.2989098727703094,0.9536303281784058,0.9536303281784058,0.0,197.0004425048828,169.0,67192.53125,0.0,3943.430419921875,1.0,278.5433349609375,282.8100280761719,296.9509582519531,301.2440795898437,293.1499938964844,293.1499938964844,278.25,34217.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285485148429872,1.0,0.0,0.0,3.76556134223938,3.7655863761901855,9.461342642680392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.1201171875,0.0,1651.814697265625,1895.4371337890625,0.0,3667.82958984375,0.9297170639038086,1.0,0.0,3.0,1.0,0.0
17936400,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9088312387466432,0.5106601119041443,0.4612361192703247,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7187604904174805,0.6458379626274109,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9250195026397704,0.5362581014633179,0.3757398426532745,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8701558113098145,0.4493993818759918,0.4279392957687378,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7153805494308472,0.2430580407381057,1.11000657081604,284.9857788085937,284.95001220703125,304.4410095214844,293.9765014648437,301.4877319335937,297.2575378417969,284.98406982421875,1.0,0.6754298210144043,0.4074145853519439,0.4074145853519439,1.0,1.0,-3.6279995441436768,1.1246448755264282,2.503354787826538,0.2989098727703094,0.9536303281784058,0.9536303281784058,0.0,197.0004425048828,169.0,67192.53125,0.0,3943.430419921875,1.0,278.5433349609375,282.8100280761719,296.9509582519531,301.2440795898437,293.1499938964844,293.1499938964844,278.25,34217.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285485148429872,1.0,0.0,0.0,3.76556134223938,3.7655863761901855,9.461342642680392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.1201171875,0.0,1651.814697265625,1895.4371337890625,0.0,3667.82958984375,0.9297170639038086,1.0,0.0,3.0,1.0,0.0
17936460,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9158152341842652,0.5098437070846558,0.4606838822364807,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.9990000128746032,0.7221190929412842,0.6320217251777649,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9339758157730104,0.537843644618988,0.3769184947013855,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8766669034957886,0.4495690762996673,0.4281396269798279,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7203429341316223,0.2431228756904602,1.1099969148635864,284.8578796386719,284.95001220703125,304.4525451660156,293.9844970703125,301.491943359375,297.2655639648437,284.8593139648437,1.0,0.6705793738365173,0.4067921042442322,0.4067921042442322,1.0,1.0,-3.612368106842041,1.117337942123413,2.495030164718628,0.2952586114406585,0.8548490405082703,0.8548490405082703,0.0,191.5468597412109,169.0,67669.734375,0.0,3869.34716796875,1.0,278.2862854003906,282.6715087890625,297.0047302246094,301.44097900390625,293.1499938964844,293.1499938964844,278.25,39547.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933308482170105,1.0,0.0,0.0,3.686537265777588,3.6865622997283936,9.068397730516152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.7666015625,0.0,1601.005859375,1895.4371337890625,0.0,3711.429443359375,0.914033830165863,1.0,0.0,3.0,1.0,0.0
17936520,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.92132568359375,0.5092057585716248,0.4598982036113739,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.7251218557357788,0.6211893558502197,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.94088876247406,0.5390871167182922,0.3776241540908813,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8817703127861023,0.4496522843837738,0.428048312664032,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7241098880767822,0.2431362420320511,1.1093274354934692,284.8908386230469,284.95001220703125,304.4616394042969,293.9908447265625,301.4965209960937,297.27374267578125,284.89178466796875,1.0,0.6665221452713013,0.4063030183315277,0.4063030183315277,1.0,1.0,-3.598327159881592,1.1110169887542725,2.48731017112732,0.2921701669692993,0.855045735836029,0.855045735836029,0.0,187.2588348388672,157.0,67167.015625,0.0,3807.068359375,1.0,278.2571105957031,282.7030334472656,296.9955139160156,301.3617248535156,293.1499938964844,293.1499938964844,278.54998779296875,39626.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329696297645568,1.0,0.0,0.0,3.609431982040405,3.6094563007354736,8.693026529726922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.76171875,0.0,1515.3323974609375,1895.4371337890625,0.0,3708.330810546875,0.8992210030555725,1.0,0.0,3.0,1.0,0.0
