time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936580,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374881982803344,0.5090472102165222,0.4591504335403442,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342662215232849,0.593029797077179,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591724872589112,0.5429889559745789,0.3798831105232239,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8961760401725769,0.4506560266017914,0.4284397065639496,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7345802187919617,0.2436926513910293,1.1094560623168943,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,301.5199584960937,297.311279296875,284.9789428710937,1.0,0.6568930745124817,0.405191421508789,0.405191421508789,1.0,1.0,-3.56689453125,1.096835732460022,2.4700586795806885,0.2851568162441253,0.926243245601654,0.926243245601654,0.0,176.6478729248047,175.0,66019.1796875,0.0,3663.13134765625,1.0,278.5419616699219,282.8237609863281,296.9720458984375,301.1866149902344,293.1499938964844,293.1499938964844,278.25,34630.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228689670562744,1.0,0.0,0.0,3.684086322784424,3.684110403060913,9.05634351511253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.9150390625,0.0,1561.078369140625,1895.4371337890625,0.0,3615.611083984375,0.9119321703910828,1.0,0.0,3.0,1.0,0.0
17936640,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9374881982803344,0.5090472102165222,0.4591504335403442,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7342662215232849,0.593029797077179,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9591724872589112,0.5429889559745789,0.3798831105232239,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8961760401725769,0.4506560266017914,0.4284397065639496,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7345802187919617,0.2436926513910293,1.1094560623168943,284.9797058105469,284.95001220703125,304.4824523925781,294.0054626464844,301.5199584960937,297.311279296875,284.9789428710937,1.0,0.6568930745124817,0.405191421508789,0.405191421508789,1.0,1.0,-3.56689453125,1.096835732460022,2.4700586795806885,0.2851568162441253,0.926243245601654,0.926243245601654,0.0,176.6478729248047,175.0,66019.1796875,0.0,3663.13134765625,1.0,278.5419616699219,282.8237609863281,296.9720458984375,301.1866149902344,293.1499938964844,293.1499938964844,278.25,34630.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228689670562744,1.0,0.0,0.0,3.684086322784424,3.684110403060913,9.05634351511253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.9150390625,0.0,1561.078369140625,1895.4371337890625,0.0,3615.611083984375,0.9119321703910828,1.0,0.0,3.0,1.0,0.0
17936700,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9403430819511414,0.5084661841392517,0.458844780921936,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.7386808395385742,0.5879566073417664,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9630895256996156,0.5445566773414612,0.3810883462429046,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8990681171417236,0.4509051740169525,0.4287758469581604,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7367315292358398,0.2438950836658477,1.11040997505188,284.8695678710937,284.95001220703125,304.492919921875,294.0129089355469,301.52996826171875,297.3263244628906,284.8705749511719,1.0,0.6561287641525269,0.4046356379985809,0.4046356379985809,1.0,1.0,-3.563384294509888,1.0940046310424805,2.4693796634674072,0.2827274203300476,0.8431570529937744,0.8431570529937744,0.0,174.858154296875,175.0,66637.3984375,0.0,3643.57470703125,1.0,278.2977294921875,282.6982116699219,297.0267639160156,301.3920288085937,293.1499938964844,293.1499938964844,278.25,39223.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268509149551392,1.0,0.0,0.0,3.6182937622070312,3.6183180809021,8.735765391065797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.951171875,0.0,1522.0870361328125,1895.4371337890625,0.0,3652.2431640625,0.8983957767486572,1.0,0.0,3.0,1.0,0.0
17936760,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.939071774482727,0.5079006552696228,0.4582751095294952,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7421781420707703,0.5893054008483887,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9632446765899658,0.5461389422416687,0.3821425139904022,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8984940052032471,0.451118141412735,0.4289614558219909,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7363738417625427,0.2440717667341232,1.1112147569656372,284.91357421875,284.95001220703125,304.5033874511719,294.0203857421875,301.537841796875,297.3358459472656,284.9148254394531,1.0,0.6570927500724792,0.4042838811874389,0.4042838811874389,1.0,1.0,-3.5667660236358643,1.0941020250320437,2.4726641178131104,0.2820069789886474,0.8536148071289062,0.8536148071289062,0.0,175.43653869628906,193.0,66473.1328125,0.0,3655.510498046875,1.0,278.2577514648437,282.7363586425781,297.0244140625,301.329833984375,293.1499938964844,293.1499938964844,278.54998779296875,38765.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269466996192932,1.0,0.0,0.0,3.546891450881958,3.546915054321289,8.394389396926272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.7978515625,0.0,1441.55712890625,1895.4371337890625,0.0,3653.123291015625,0.8849905133247375,1.0,0.0,3.0,1.0,0.0
17936820,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9313960671424866,0.5079876184463501,0.4582558870315552,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473246455192566,0.6019232273101807,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.958660364151001,0.5503340363502502,0.3849945962429046,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927668929100037,0.4523234367370605,0.4300661981105804,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323387265205383,0.2448628693819046,1.1149972677230835,285.0174255371094,284.95001220703125,304.5244445800781,294.0355834960937,301.5519104003906,297.3501892089844,285.0172119140625,1.0,0.6633330583572388,0.403580367565155,0.403580367565155,1.0,1.0,-3.59120512008667,1.1004619598388672,2.4907431602478027,0.2828489243984222,0.9537720680236816,0.9537720680236816,0.0,180.59678649902344,211.0,66332.515625,0.0,3748.2763671875,1.0,278.54168701171875,282.8523864746094,297.0144958496094,301.23101806640625,293.1499938964844,293.1499938964844,278.25,33025.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193531274795532,1.0,0.0,0.0,3.678551197052002,3.678574800491333,9.029150191963708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.5732421875,0.0,1542.737548828125,1895.4371337890625,0.0,3583.187744140625,0.9097978472709656,1.0,0.0,3.0,1.0,0.0
17936880,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9313960671424866,0.5079876184463501,0.4582558870315552,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9990000128746032,0.7473246455192566,0.6019232273101807,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.958660364151001,0.5503340363502502,0.3849945962429046,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8927668929100037,0.4523234367370605,0.4300661981105804,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7323387265205383,0.2448628693819046,1.1149972677230835,285.0174255371094,284.95001220703125,304.5244445800781,294.0355834960937,301.5519104003906,297.3501892089844,285.0172119140625,1.0,0.6633330583572388,0.403580367565155,0.403580367565155,1.0,1.0,-3.59120512008667,1.1004619598388672,2.4907431602478027,0.2828489243984222,0.9537720680236816,0.9537720680236816,0.0,180.59678649902344,211.0,66332.515625,0.0,3748.2763671875,1.0,278.54168701171875,282.8523864746094,297.0144958496094,301.23101806640625,293.1499938964844,293.1499938964844,278.25,33025.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193531274795532,1.0,0.0,0.0,3.678551197052002,3.678574800491333,9.029150191963708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.5732421875,0.0,1542.737548828125,1895.4371337890625,0.0,3583.187744140625,0.9097978472709656,1.0,0.0,3.0,1.0,0.0
17936940,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9165778756141664,0.5067410469055176,0.4577471315860748,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.7478265762329102,0.6266263723373413,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9470506310462952,0.5534380674362183,0.3875711560249328,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8812023401260376,0.4527215957641601,0.4309792816638946,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7239882946014404,0.2451194673776626,1.118432879447937,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,301.5452880859375,297.3334045410156,284.9262084960937,1.0,0.6735175848007202,0.4028768539428711,0.4028768539428711,1.0,1.0,-3.628633737564087,1.111239314079285,2.5173943042755127,0.2854443192481994,0.881356418132782,0.881356418132782,0.0,190.49273681640625,229.0,67702.25,0.0,3904.9443359375,1.0,278.257568359375,282.72247314453125,297.0761413574219,301.454345703125,293.1499938964844,293.1499938964844,278.54998779296875,37243.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278308153152466,1.0,0.0,0.0,3.620406627655029,3.620430707931519,8.745971058488067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.2138671875,0.0,1509.722412109375,1895.4371337890625,0.0,3661.242431640625,0.8998287320137024,1.0,0.0,3.0,1.0,0.0
17937000,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9165778756141664,0.5067410469055176,0.4577471315860748,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.7478265762329102,0.6266263723373413,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9470506310462952,0.5534380674362183,0.3875711560249328,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8812023401260376,0.4527215957641601,0.4309792816638946,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7239882946014404,0.2451194673776626,1.118432879447937,284.9242858886719,284.95001220703125,304.5455322265625,294.0510559082031,301.5452880859375,297.3334045410156,284.9262084960937,1.0,0.6735175848007202,0.4028768539428711,0.4028768539428711,1.0,1.0,-3.628633737564087,1.111239314079285,2.5173943042755127,0.2854443192481994,0.881356418132782,0.881356418132782,0.0,190.49273681640625,229.0,67702.25,0.0,3904.9443359375,1.0,278.257568359375,282.72247314453125,297.0761413574219,301.454345703125,293.1499938964844,293.1499938964844,278.54998779296875,37243.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278308153152466,1.0,0.0,0.0,3.620406627655029,3.620430707931519,8.745971058488067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.2138671875,0.0,1509.722412109375,1895.4371337890625,0.0,3661.242431640625,0.8998287320137024,1.0,0.0,3.0,1.0,0.0
17937060,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9008100628852844,0.5066542029380798,0.4577803611755371,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7459685206413269,0.6573160290718079,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9325835704803468,0.5574992895126343,0.3904992640018463,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8678940534591675,0.4537701308727264,0.4321756958961487,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7137926816940308,0.2455983459949493,1.1220992803573608,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,301.5306701660156,297.3129577636719,285.03619384765625,1.0,0.6861515641212463,0.4011135399341583,0.4011135399341583,1.0,1.0,-3.6749563217163086,1.1218878030776978,2.5530686378479004,0.2858971953392029,0.9986507296562196,0.9986507296562196,0.0,203.25506591796875,232.0,67844.046875,0.0,4106.3056640625,1.0,278.54229736328125,282.8441772460937,297.0603332519531,301.371337890625,293.1499938964844,293.1499938964844,278.25,32392.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232317805290222,1.0,0.0,0.0,3.770664691925049,3.770689249038696,9.487005172559292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.171875,0.0,1643.7171630859375,1895.4371337890625,0.0,3618.952880859375,0.9300753474235536,1.0,0.0,3.0,1.0,0.0
17937120,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9008100628852844,0.5066542029380798,0.4577803611755371,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.7459685206413269,0.6573160290718079,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9325835704803468,0.5574992895126343,0.3904992640018463,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8678940534591675,0.4537701308727264,0.4321756958961487,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7137926816940308,0.2455983459949493,1.1220992803573608,285.0365600585937,284.95001220703125,304.5666809082031,294.0668029785156,301.5306701660156,297.3129577636719,285.03619384765625,1.0,0.6861515641212463,0.4011135399341583,0.4011135399341583,1.0,1.0,-3.6749563217163086,1.1218878030776978,2.5530686378479004,0.2858971953392029,0.9986507296562196,0.9986507296562196,0.0,203.25506591796875,232.0,67844.046875,0.0,4106.3056640625,1.0,278.54229736328125,282.8441772460937,297.0603332519531,301.371337890625,293.1499938964844,293.1499938964844,278.25,32392.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232317805290222,1.0,0.0,0.0,3.770664691925049,3.770689249038696,9.487005172559292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.171875,0.0,1643.7171630859375,1895.4371337890625,0.0,3618.952880859375,0.9300753474235536,1.0,0.0,3.0,1.0,0.0
17937180,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8895063996315002,0.5050902962684631,0.4570598006248474,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.741161584854126,0.6808609962463379,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9221131205558776,0.5603049993515015,0.3929235637187958,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8582994937896729,0.4538949728012085,0.4328920245170593,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056095004081726,0.2454501092433929,1.1239079236984253,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,301.50262451171875,297.2752685546875,284.9156494140625,1.0,0.6951467394828796,0.3993501961231231,0.3993501961231231,1.0,1.0,-3.708404779434204,1.1278680562973022,2.5805366039276123,0.2850702404975891,0.9095306396484376,0.9095306396484376,0.0,213.34048461914065,235.0,69376.3203125,0.0,4260.150390625,1.0,278.2568664550781,282.6920166015625,297.11505126953125,301.6013488769531,293.1499938964844,293.1499938964844,278.1499938964844,36892.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331762194633484,1.0,0.0,0.0,3.738012552261353,3.738037586212158,9.323410949946264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.224609375,0.0,1640.149658203125,1895.4371337890625,0.0,3710.2197265625,0.9256718754768372,1.0,0.0,3.0,1.0,0.0
17937240,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8895063996315002,0.5050902962684631,0.4570598006248474,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.741161584854126,0.6808609962463379,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9221131205558776,0.5603049993515015,0.3929235637187958,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8582994937896729,0.4538949728012085,0.4328920245170593,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7056095004081726,0.2454501092433929,1.1239079236984253,284.9145812988281,284.95001220703125,304.5878295898437,294.0827941894531,301.50262451171875,297.2752685546875,284.9156494140625,1.0,0.6951467394828796,0.3993501961231231,0.3993501961231231,1.0,1.0,-3.708404779434204,1.1278680562973022,2.5805366039276123,0.2850702404975891,0.9095306396484376,0.9095306396484376,0.0,213.34048461914065,235.0,69376.3203125,0.0,4260.150390625,1.0,278.2568664550781,282.6920166015625,297.11505126953125,301.6013488769531,293.1499938964844,293.1499938964844,278.1499938964844,36892.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331762194633484,1.0,0.0,0.0,3.738012552261353,3.738037586212158,9.323410949946264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.224609375,0.0,1640.149658203125,1895.4371337890625,0.0,3710.2197265625,0.9256718754768372,1.0,0.0,3.0,1.0,0.0
17937300,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.884883463382721,0.5043781995773315,0.4565015733242035,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.7385681867599487,0.6904588937759399,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9180980324745178,0.5617473125457764,0.3939904868602752,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.854475736618042,0.4539254605770111,0.4330384135246277,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7021389603614807,0.2453105002641677,1.1239330768585205,284.8985900878906,284.95001220703125,304.5984191894531,294.0909118652344,301.49053955078125,297.2596740722656,284.9000244140625,1.0,0.6987210512161255,0.3984685242176056,0.3984685242176056,1.0,1.0,-3.720776081085205,1.12934672832489,2.5914294719696045,0.283975601196289,0.8840550184249878,0.8840550184249878,0.0,217.4746856689453,235.0,69699.265625,0.0,4320.29248046875,1.0,278.1665954589844,282.6664428710937,297.11651611328125,301.63946533203125,293.1499938964844,293.1499938964844,278.1499938964844,37952.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353962540626526,1.0,0.0,0.0,3.700684785842896,3.700709581375122,9.138132668340404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.08203125,0.0,1605.10205078125,1895.4371337890625,0.0,3730.502197265625,0.9174941182136536,1.0,0.0,3.0,1.0,0.0
17937360,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8807041049003601,0.5038303136825562,0.4560485482215881,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.7361080050468445,0.6975567936897278,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9145876169204712,0.563325047492981,0.3951200246810913,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8510357141494751,0.4540464580059051,0.4332286119461059,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.6989569664001465,0.2452156543731689,1.1239978075027466,284.9258728027344,284.95001220703125,304.6089782714844,294.0990600585937,301.4807434082031,297.2484130859375,284.9272155761719,1.0,0.7017757296562195,0.3975046873092651,0.3975046873092651,1.0,1.0,-3.7304978370666495,1.129664659500122,2.6008331775665283,0.2824024558067322,0.8899478912353516,0.8899478912353516,0.0,221.29502868652344,238.0,69696.6953125,0.0,4371.400390625,1.0,278.1523742675781,282.68896484375,297.1099548339844,301.6073913574219,293.1499938964844,293.1499938964844,278.45001220703125,37478.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935725212097168,1.0,0.0,0.0,3.6703381538391113,3.67036247253418,8.988876629700826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9778.7021484375,0.0,1567.0345458984375,1895.4371337890625,0.0,3733.504638671875,0.911197543144226,1.0,0.0,3.0,1.0,0.0
17937420,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724087476730347,0.5036593675613403,0.4559850394725799,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9918842911720276,0.7338171005249023,0.6957329511642456,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.907588005065918,0.5672932863235474,0.3979477286338806,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8441005349159241,0.4549417793750763,0.4342014491558075,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6924940347671509,0.2454417794942855,1.1258665323257446,285.0172424316406,284.95001220703125,304.63006591796875,294.11553955078125,301.4731140136719,297.2447509765625,285.0157165527344,1.0,0.7059856057167053,0.3955769836902618,0.3955769836902618,1.0,1.0,-3.735018253326416,1.1251919269561768,2.60982632637024,0.2772833108901977,0.9876716136932372,0.9876716136932372,0.0,229.01806640625,241.0,69176.40625,0.0,4433.3076171875,1.0,278.443359375,282.80145263671875,297.0990600585937,301.5060119628906,293.1499938964844,293.1499938964844,278.1499938964844,33108.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294023513793944,1.0,0.0,0.0,3.795905828475952,3.795930862426758,9.614443570171716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.3427734375,0.0,1679.1334228515625,1895.4371337890625,0.0,3675.661865234375,0.93591046333313,1.0,0.0,3.0,1.0,0.0
17937480,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8724087476730347,0.5036593675613403,0.4559850394725799,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9918842911720276,0.7338171005249023,0.6957329511642456,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.907588005065918,0.5672932863235474,0.3979477286338806,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8441005349159241,0.4549417793750763,0.4342014491558075,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6924940347671509,0.2454417794942855,1.1258665323257446,285.0172424316406,284.95001220703125,304.63006591796875,294.11553955078125,301.4731140136719,297.2447509765625,285.0157165527344,1.0,0.7059856057167053,0.3955769836902618,0.3955769836902618,1.0,1.0,-3.735018253326416,1.1251919269561768,2.60982632637024,0.2772833108901977,0.9876716136932372,0.9876716136932372,0.0,229.01806640625,241.0,69176.40625,0.0,4433.3076171875,1.0,278.443359375,282.80145263671875,297.0990600585937,301.5060119628906,293.1499938964844,293.1499938964844,278.1499938964844,33108.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294023513793944,1.0,0.0,0.0,3.795905828475952,3.795930862426758,9.614443570171716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.3427734375,0.0,1679.1334228515625,1895.4371337890625,0.0,3675.661865234375,0.93591046333313,1.0,0.0,3.0,1.0,0.0
17937540,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658132553100586,0.5020121932029724,0.4550748169422149,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9857996106147766,0.7319071292877197,0.6942523121833801,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9028059244155884,0.5700111389160156,0.4002237617969513,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.838908314704895,0.4549459218978882,0.4346871376037597,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6875840425491333,0.2452078908681869,1.1266257762908936,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,301.46112060546875,297.2355041503906,284.9014892578125,1.0,0.7089369297027588,0.3936492800712585,0.3936492800712585,1.0,1.0,-3.736382007598877,1.1196277141571045,2.6167540550231934,0.2717781662940979,0.8890478014945984,0.8890478014945984,0.0,234.938720703125,244.0,70018.7109375,0.0,4474.9580078125,1.0,278.1563720703125,282.66455078125,297.1517028808594,301.6909484863281,293.1499938964844,293.1499938964844,278.45001220703125,38193.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936734974384308,1.0,0.0,0.0,3.7106471061706543,3.71067214012146,9.187399427901256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.900390625,0.0,1618.3751220703125,1895.4371337890625,0.0,3742.71533203125,0.9204354286193848,1.0,0.0,3.0,1.0,0.0
17937600,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8658132553100586,0.5020121932029724,0.4550748169422149,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9857996106147766,0.7319071292877197,0.6942523121833801,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9028059244155884,0.5700111389160156,0.4002237617969513,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.838908314704895,0.4549459218978882,0.4346871376037597,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6875840425491333,0.2452078908681869,1.1266257762908936,284.9002380371094,284.95001220703125,304.65106201171875,294.1322631835937,301.46112060546875,297.2355041503906,284.9014892578125,1.0,0.7089369297027588,0.3936492800712585,0.3936492800712585,1.0,1.0,-3.736382007598877,1.1196277141571045,2.6167540550231934,0.2717781662940979,0.8890478014945984,0.8890478014945984,0.0,234.938720703125,244.0,70018.7109375,0.0,4474.9580078125,1.0,278.1563720703125,282.66455078125,297.1517028808594,301.6909484863281,293.1499938964844,293.1499938964844,278.45001220703125,38193.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936734974384308,1.0,0.0,0.0,3.7106471061706543,3.71067214012146,9.187399427901256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.900390625,0.0,1618.3751220703125,1895.4371337890625,0.0,3742.71533203125,0.9204354286193848,1.0,0.0,3.0,1.0,0.0
17937660,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8628169894218445,0.501774787902832,0.4545931220054626,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9829851388931274,0.7317718267440796,0.6937779784202576,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9010697603225708,0.5724359750747681,0.4017356038093567,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8366156816482544,0.4553939998149872,0.4349693655967712,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.685335636138916,0.2452906221151352,1.1268295049667358,285.017822265625,284.95001220703125,304.6644287109375,294.1430969238281,301.4609069824219,297.2369689941406,285.016845703125,1.0,0.7104443311691284,0.3928112983703613,0.3928112983703613,1.0,1.0,-3.737624883651733,1.1173652410507202,2.620259523391724,0.2692514657974243,0.9771577715873718,0.9771577715873718,0.0,237.72837829589844,244.0,69190.8125,0.0,4496.291015625,1.0,278.4229431152344,282.80010986328125,297.1138916015625,301.4989318847656,293.1499938964844,293.1499938964844,278.45001220703125,33652.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304150938987732,1.0,0.0,0.0,3.777303457260132,3.7773284912109375,9.520441039967408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.4775390625,0.0,1661.28955078125,1895.4371337890625,0.0,3684.945556640625,0.9328556656837464,1.0,0.0,3.0,1.0,0.0
17937720,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8618179559707642,0.5016893148422241,0.4545937776565552,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9820252656936646,0.7318275570869446,0.6938704252243042,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.900773823261261,0.573832094669342,0.4027594327926636,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8359085321426392,0.4557150304317474,0.4353169500827789,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6846190690994263,0.2453973293304443,1.1274654865264893,285.0055847167969,284.95001220703125,304.67193603515625,294.14923095703125,301.46148681640625,297.238525390625,285.0044860839844,1.0,0.7113292217254639,0.3923399150371551,0.3923399150371551,1.0,1.0,-3.7401514053344727,1.1167343854904177,2.6234171390533447,0.2681221663951874,0.9838067889213562,0.9838067889213562,0.0,238.888427734375,247.0,69333.4765625,0.0,4510.81591796875,1.0,278.443603515625,282.7902526855469,297.13018798828125,301.55126953125,293.1499938964844,293.1499938964844,278.1499938964844,33608.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929658830165863,1.0,0.0,0.0,3.813844680786133,3.8138697147369385,9.705530601422652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10939.0576171875,0.0,1704.5108642578125,1895.4371337890625,0.0,3678.013427734375,0.940317690372467,1.0,0.0,3.0,1.0,0.0
17937780,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576308488845825,0.5001290440559387,0.4536560177803039,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780827760696412,0.7307342886924744,0.6933143138885498,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985192179679871,0.5765358209609985,0.4049544632434845,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328360319137573,0.4557412266731262,0.4357206225395202,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816255450248718,0.2451948821544647,1.1279337406158447,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,301.4551086425781,297.2320861816406,284.9006652832031,1.0,0.7134190797805786,0.3910305500030517,0.3910305500030517,1.0,1.0,-3.742055892944336,1.113250732421875,2.628804922103882,0.2645564079284668,0.8884122371673584,0.8884122371673584,0.0,242.8172607421875,250.0,70118.8515625,0.0,4541.3173828125,1.0,278.15631103515625,282.6626892089844,297.1824951171875,301.7281799316406,293.1499938964844,293.1499938964844,278.45001220703125,38426.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93623685836792,1.0,0.0,0.0,3.7172718048095694,3.717296838760376,9.220233323503636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.763671875,0.0,1627.7977294921875,1895.4371337890625,0.0,3738.172607421875,0.9221417903900146,1.0,0.0,3.0,1.0,0.0
17937840,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8576308488845825,0.5001290440559387,0.4536560177803039,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9780827760696412,0.7307342886924744,0.6933143138885498,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8985192179679871,0.5765358209609985,0.4049544632434845,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8328360319137573,0.4557412266731262,0.4357206225395202,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6816255450248718,0.2451948821544647,1.1279337406158447,284.8992919921875,284.95001220703125,304.69268798828125,294.1664123535156,301.4551086425781,297.2320861816406,284.9006652832031,1.0,0.7134190797805786,0.3910305500030517,0.3910305500030517,1.0,1.0,-3.742055892944336,1.113250732421875,2.628804922103882,0.2645564079284668,0.8884122371673584,0.8884122371673584,0.0,242.8172607421875,250.0,70118.8515625,0.0,4541.3173828125,1.0,278.15631103515625,282.6626892089844,297.1824951171875,301.7281799316406,293.1499938964844,293.1499938964844,278.45001220703125,38426.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93623685836792,1.0,0.0,0.0,3.7172718048095694,3.717296838760376,9.220233323503636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.763671875,0.0,1627.7977294921875,1895.4371337890625,0.0,3738.172607421875,0.9221417903900146,1.0,0.0,3.0,1.0,0.0
17937900,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8558119535446167,0.4999274313449859,0.4532190561294555,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.976316213607788,0.730728268623352,0.6930451989173889,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8976596593856812,0.5783889293670654,0.4060663878917694,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8315027356147766,0.4560684859752655,0.43588587641716,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.680290162563324,0.2452514767646789,1.1279449462890625,285.0168762207031,284.95001220703125,304.7030029296875,294.1750793457031,301.4550476074219,297.2333374023437,285.0182189941406,1.0,0.7143446803092957,0.3903758525848388,0.3903758525848388,1.0,1.0,-3.742748260498047,1.111426591873169,2.631321668624878,0.2625790536403656,0.9702339768409728,0.9702339768409728,0.0,244.53787231445312,250.0,69225.796875,0.0,4554.30322265625,1.0,278.40362548828125,282.7977905273437,297.1448059082031,301.5198974609375,293.1499938964844,293.1499938964844,278.45001220703125,34333.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306567311286926,1.0,0.0,0.0,3.759963035583496,3.759987831115722,9.433230161448592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.7431640625,0.0,1646.1395263671875,1895.4371337890625,0.0,3687.1591796875,0.9302705526351928,1.0,0.0,3.0,1.0,0.0
17937960,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.854830801486969,0.4998796582221985,0.4532124996185303,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9753440618515016,0.7309263348579407,0.6932423710823059,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8976442813873291,0.5803823471069336,0.407471090555191,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8308712840080261,0.4565475881099701,0.4363482594490051,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6796199083328247,0.2454227656126022,1.1287665367126465,285.00689697265625,284.95001220703125,304.7132873535156,294.1838073730469,301.4564208984375,297.236328125,285.0057983398437,1.0,0.7154015898704529,0.3897401690483093,0.3897401690483093,1.0,1.0,-3.7462098598480233,1.1105753183364868,2.635634660720825,0.2610096037387848,0.9848037958145142,0.9848037958145142,0.0,245.7897491455078,253.0,69422.5078125,0.0,4572.126953125,1.0,278.4437255859375,282.790283203125,297.1630859375,301.5896301269531,293.1499938964844,293.1499938964844,278.1499938964844,33649.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288660883903505,1.0,0.0,0.0,3.818851232528688,3.8188765048980713,9.731029422255233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.0693359375,0.0,1710.8642578125,1895.4371337890625,0.0,3670.743408203125,0.9415141940116882,1.0,0.0,3.0,1.0,0.0
17938020,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513100743293762,0.4983579218387604,0.4523006975650787,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718424081802368,0.7298974990844727,0.6927662491798401,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960049152374268,0.5831090807914734,0.4096726775169372,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283497095108032,0.4565858840942383,0.4367522001266479,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771489977836609,0.2452401518821716,1.1292623281478882,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,301.4505920410156,297.2306213378906,284.90142822265625,1.0,0.7172918319702148,0.3884688019752502,0.3884688019752502,1.0,1.0,-3.7482833862304688,1.107243537902832,2.6410398483276367,0.257531076669693,0.889815092086792,0.889815092086792,0.0,249.25616455078125,256.0,70218.140625,0.0,4600.2255859375,1.0,278.1562805175781,282.6619567871094,297.2169189453125,301.76904296875,293.1499938964844,293.1499938964844,278.45001220703125,38411.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353447556495668,1.0,0.0,0.0,3.723116159439087,3.723141431808472,9.249249046661134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.060546875,0.0,1634.4537353515625,1895.4371337890625,0.0,3730.031982421875,0.9234361052513124,1.0,0.0,3.0,1.0,0.0
17938080,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8513100743293762,0.4983579218387604,0.4523006975650787,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9718424081802368,0.7298974990844727,0.6927662491798401,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8960049152374268,0.5831090807914734,0.4096726775169372,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8283497095108032,0.4565858840942383,0.4367522001266479,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6771489977836609,0.2452401518821716,1.1292623281478882,284.9000549316406,284.95001220703125,304.733642578125,294.201416015625,301.4505920410156,297.2306213378906,284.90142822265625,1.0,0.7172918319702148,0.3884688019752502,0.3884688019752502,1.0,1.0,-3.7482833862304688,1.107243537902832,2.6410398483276367,0.257531076669693,0.889815092086792,0.889815092086792,0.0,249.25616455078125,256.0,70218.140625,0.0,4600.2255859375,1.0,278.1562805175781,282.6619567871094,297.2169189453125,301.76904296875,293.1499938964844,293.1499938964844,278.45001220703125,38411.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353447556495668,1.0,0.0,0.0,3.723116159439087,3.723141431808472,9.249249046661134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.060546875,0.0,1634.4537353515625,1895.4371337890625,0.0,3730.031982421875,0.9234361052513124,1.0,0.0,3.0,1.0,0.0
17938140,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488501310348511,0.4981253147125244,0.4518688023090362,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.969283938407898,0.7300733327865601,0.6926857233047485,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954272270202637,0.5869790315628052,0.4121997952461242,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266516327857971,0.4573904871940613,0.4373726546764374,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754035353660583,0.2454729974269867,1.130091667175293,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,301.4520568847656,297.2352294921875,285.0066223144531,1.0,0.7191692590713501,0.3871974050998688,0.3871974050998688,1.0,1.0,-3.752441167831421,1.104605793952942,2.647835254669189,0.2539871633052826,0.9869027137756348,0.9869027137756348,0.0,252.0161895751953,259.0,69519.859375,0.0,4629.79541015625,1.0,278.4436950683594,282.7896423339844,297.1985778808594,301.6318054199219,293.1499938964844,293.1499938964844,278.1499938964844,33662.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279665350914,1.0,0.0,0.0,3.824682235717773,3.824707746505737,9.76076876213483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.7001953125,0.0,1718.00390625,1895.4371337890625,0.0,3662.48828125,0.9428135752677916,1.0,0.0,3.0,1.0,0.0
17938200,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8488501310348511,0.4981253147125244,0.4518688023090362,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.969283938407898,0.7300733327865601,0.6926857233047485,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8954272270202637,0.5869790315628052,0.4121997952461242,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8266516327857971,0.4573904871940613,0.4373726546764374,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6754035353660583,0.2454729974269867,1.130091667175293,285.0076904296875,284.95001220703125,304.7538146972656,294.21923828125,301.4520568847656,297.2352294921875,285.0066223144531,1.0,0.7191692590713501,0.3871974050998688,0.3871974050998688,1.0,1.0,-3.752441167831421,1.104605793952942,2.647835254669189,0.2539871633052826,0.9869027137756348,0.9869027137756348,0.0,252.0161895751953,259.0,69519.859375,0.0,4629.79541015625,1.0,278.4436950683594,282.7896423339844,297.1985778808594,301.6318054199219,293.1499938964844,293.1499938964844,278.1499938964844,33662.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279665350914,1.0,0.0,0.0,3.824682235717773,3.824707746505737,9.76076876213483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.7001953125,0.0,1718.00390625,1895.4371337890625,0.0,3662.48828125,0.9428135752677916,1.0,0.0,3.0,1.0,0.0
17938260,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455746173858643,0.4966093599796295,0.4509603977203369,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658137559890748,0.7289925217628479,0.6921636462211609,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.893967866897583,0.5896992683410645,0.4143985509872436,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8242961764335632,0.457412838935852,0.4377613067626953,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731042265892029,0.2452829778194427,1.1305527687072754,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,301.44610595703125,297.22967529296875,284.9011535644531,1.0,0.7209959030151367,0.385933518409729,0.385933518409729,1.0,1.0,-3.7544000148773193,1.1012365818023682,2.653163433074951,0.2504593133926391,0.891394317150116,0.891394317150116,0.0,255.39306640625,262.0,70324.90625,0.0,4657.06787109375,1.0,278.1562194824219,282.6602478027344,297.25274658203125,301.8121032714844,293.1499938964844,293.1499938964844,278.45001220703125,38398.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344356060028076,1.0,0.0,0.0,3.7301454544067374,3.730170488357544,9.284206612392154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.4033203125,0.0,1642.5179443359375,1895.4371337890625,0.0,3721.730224609375,0.9249867796897888,1.0,0.0,3.0,1.0,0.0
17938320,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8455746173858643,0.4966093599796295,0.4509603977203369,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9658137559890748,0.7289925217628479,0.6921636462211609,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.893967866897583,0.5896992683410645,0.4143985509872436,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8242961764335632,0.457412838935852,0.4377613067626953,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6731042265892029,0.2452829778194427,1.1305527687072754,284.8997497558594,284.95001220703125,304.773681640625,294.2372436523437,301.44610595703125,297.22967529296875,284.9011535644531,1.0,0.7209959030151367,0.385933518409729,0.385933518409729,1.0,1.0,-3.7544000148773193,1.1012365818023682,2.653163433074951,0.2504593133926391,0.891394317150116,0.891394317150116,0.0,255.39306640625,262.0,70324.90625,0.0,4657.06787109375,1.0,278.1562194824219,282.6602478027344,297.25274658203125,301.8121032714844,293.1499938964844,293.1499938964844,278.45001220703125,38398.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344356060028076,1.0,0.0,0.0,3.7301454544067374,3.730170488357544,9.284206612392154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.4033203125,0.0,1642.5179443359375,1895.4371337890625,0.0,3721.730224609375,0.9249867796897888,1.0,0.0,3.0,1.0,0.0
17938380,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432637453079224,0.4963817000389099,0.4505299627780914,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.963249146938324,0.7291098237037659,0.6920264959335327,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934846520423889,0.5935731530189514,0.4169242978096008,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226875066757202,0.4582028090953827,0.4383649230003357,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714555621147156,0.2455049157142639,1.1313258409500122,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,301.44744873046875,297.234375,285.00701904296875,1.0,0.7228273749351501,0.3846696317195892,0.3846696317195892,1.0,1.0,-3.758401393890381,1.0985454320907593,2.659856081008911,0.246853232383728,0.988988757133484,0.988988757133484,0.0,258.1121520996094,265.0,69617.40625,0.0,4686.033203125,1.0,278.4437255859375,282.7886962890625,297.2347412109375,301.6746520996094,293.1499938964844,293.1499938964844,278.1499938964844,33674.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927052676677704,1.0,0.0,0.0,3.8309078216552734,3.830933094024658,9.79256924438232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.9697265625,0.0,1725.63916015625,1895.4371337890625,0.0,3654.0966796875,0.944230616092682,1.0,0.0,3.0,1.0,0.0
