time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938440,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8432637453079224,0.4963817000389099,0.4505299627780914,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.963249146938324,0.7291098237037659,0.6920264959335327,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8934846520423889,0.5935731530189514,0.4169242978096008,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8226875066757202,0.4582028090953827,0.4383649230003357,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6714555621147156,0.2455049157142639,1.1313258409500122,285.0080871582031,284.95001220703125,304.79327392578125,294.25543212890625,301.44744873046875,297.234375,285.00701904296875,1.0,0.7228273749351501,0.3846696317195892,0.3846696317195892,1.0,1.0,-3.758401393890381,1.0985454320907593,2.659856081008911,0.246853232383728,0.988988757133484,0.988988757133484,0.0,258.1121520996094,265.0,69617.40625,0.0,4686.033203125,1.0,278.4437255859375,282.7886962890625,297.2347412109375,301.6746520996094,293.1499938964844,293.1499938964844,278.1499938964844,33674.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927052676677704,1.0,0.0,0.0,3.8309078216552734,3.830933094024658,9.79256924438232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11011.9697265625,0.0,1725.63916015625,1895.4371337890625,0.0,3654.0966796875,0.944230616092682,1.0,0.0,3.0,1.0,0.0
17938500,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8420734405517578,0.4957096576690674,0.4503087699413299,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9619191884994508,0.7286505699157715,0.6919876337051392,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8931914567947388,0.5950021743774414,0.4181821048259735,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8218731880187988,0.4582883715629577,0.4387130737304687,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6706531047821045,0.2454649657011032,1.1319639682769775,284.8786315917969,284.95001220703125,304.8029479980469,294.2645874023437,301.4450378417969,297.2325134277344,284.8766784667969,1.0,0.7238062024116516,0.3840377032756805,0.3840377032756805,1.0,1.0,-3.760797500610352,1.0973166227340698,2.663480758666992,0.2452366650104522,0.9004098176956177,0.9004098176956177,0.0,259.563720703125,265.0,70696.1171875,0.0,4702.24853515625,1.0,278.1937561035156,282.6397399902344,297.2909240722656,301.9123229980469,293.1499938964844,293.1499938964844,278.1499938964844,37182.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93227356672287,1.0,0.0,0.0,3.805925130844116,3.805950880050659,9.66526499723841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.15625,0.0,1722.888427734375,1895.4371337890625,0.0,3701.963134765625,0.9392725229263306,1.0,0.0,3.0,1.0,0.0
17938560,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8401532173156738,0.4948751926422119,0.4496289789676666,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9597509503364564,0.7279704809188843,0.6914492249488831,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8921225070953369,0.5962802767753601,0.4191163778305053,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8204196691513062,0.4582094252109527,0.4387388229370117,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6692612767219543,0.2453022897243499,1.1317309141159058,284.8995361328125,284.95001220703125,304.81256103515625,294.2738037109375,301.4413452148437,297.2289123535156,284.9009704589844,1.0,0.7246174812316895,0.3834319412708282,0.3834319412708282,1.0,1.0,-3.760209560394287,1.0951842069625854,2.665025234222412,0.2433219999074936,0.8930831551551819,0.8930831551551819,0.0,261.4676513671875,268.0,70428.953125,0.0,4712.80419921875,1.0,278.156494140625,282.6588134765625,297.2890930175781,301.8555908203125,293.1499938964844,293.1499938964844,278.45001220703125,38362.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334745407104492,1.0,0.0,0.0,3.7370445728302,3.737069845199585,9.31858210151404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.1640625,0.0,1650.28076171875,1895.4371337890625,0.0,3712.94775390625,0.9265729188919068,1.0,0.0,3.0,1.0,0.0
17938620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379530906677246,0.4946525692939758,0.449203610420227,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571596384048462,0.7280275225639343,0.6912562251091003,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8916950225830078,0.6001491546630859,0.4216369092464447,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188638687133789,0.4589858651161194,0.4393290877342224,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6676813960075378,0.2455116212368011,1.1324470043182373,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,301.4427795410156,297.233642578125,285.00732421875,1.0,0.7264177203178406,0.3822204172611236,0.3822204172611236,1.0,1.0,-3.764059066772461,1.0925861597061155,2.6714730262756348,0.2397952824831009,0.9910242557525636,0.9910242557525636,0.0,264.1767272949219,271.0,69713.609375,0.0,4741.365234375,1.0,278.4437866210937,282.7878112792969,297.27166748046875,301.7182312011719,293.1499938964844,293.1499938964844,278.1499938964844,33687.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261043071746826,1.0,0.0,0.0,3.8370320796966553,3.837057590484619,9.82390474746353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.3154296875,0.0,1733.1868896484375,1895.4371337890625,0.0,3645.382080078125,0.9456257224082948,1.0,0.0,3.0,1.0,0.0
17938680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8379530906677246,0.4946525692939758,0.449203610420227,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9571596384048462,0.7280275225639343,0.6912562251091003,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8916950225830078,0.6001491546630859,0.4216369092464447,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8188638687133789,0.4589858651161194,0.4393290877342224,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6676813960075378,0.2455116212368011,1.1324470043182373,285.0083923339844,284.95001220703125,304.8314514160156,294.2923583984375,301.4427795410156,297.233642578125,285.00732421875,1.0,0.7264177203178406,0.3822204172611236,0.3822204172611236,1.0,1.0,-3.764059066772461,1.0925861597061155,2.6714730262756348,0.2397952824831009,0.9910242557525636,0.9910242557525636,0.0,264.1767272949219,271.0,69713.609375,0.0,4741.365234375,1.0,278.4437866210937,282.7878112792969,297.27166748046875,301.7182312011719,293.1499938964844,293.1499938964844,278.1499938964844,33687.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261043071746826,1.0,0.0,0.0,3.8370320796966553,3.837057590484619,9.82390474746353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.3154296875,0.0,1733.1868896484375,1895.4371337890625,0.0,3645.382080078125,0.9456257224082948,1.0,0.0,3.0,1.0,0.0
17938740,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349748849868774,0.4931509494781494,0.4483103454113006,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536309838294984,0.7268262505531311,0.6906248927116394,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8904026746749878,0.6028310060501099,0.4238168597221374,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.816653311252594,0.4589755833148956,0.4396905303001404,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655749082565308,0.2452949583530426,1.13279926776886,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,301.4365234375,297.2281494140625,284.900146484375,1.0,0.7281796336174011,0.3810088634490967,0.3810088634490967,1.0,1.0,-3.7657182216644287,1.0892462730407717,2.676471948623657,0.2362706512212753,0.8942750692367554,0.8942750692367554,0.0,267.52850341796875,274.0,70531.25,0.0,4767.74560546875,1.0,278.1561279296875,282.6567687988281,297.326416015625,301.89990234375,293.1499938964844,293.1499938964844,278.45001220703125,38394.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325313568115234,1.0,0.0,0.0,3.743830919265747,3.743856191635132,9.352457368549948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.77734375,0.0,1658.4652099609375,1895.4371337890625,0.0,3704.32177734375,0.9280243515968324,1.0,0.0,3.0,1.0,0.0
17938800,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349748849868774,0.4931509494781494,0.4483103454113006,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9536309838294984,0.7268262505531311,0.6906248927116394,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8904026746749878,0.6028310060501099,0.4238168597221374,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.816653311252594,0.4589755833148956,0.4396905303001404,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6655749082565308,0.2452949583530426,1.13279926776886,284.89874267578125,284.95001220703125,304.8500061035156,294.3110656738281,301.4365234375,297.2281494140625,284.900146484375,1.0,0.7281796336174011,0.3810088634490967,0.3810088634490967,1.0,1.0,-3.7657182216644287,1.0892462730407717,2.676471948623657,0.2362706512212753,0.8942750692367554,0.8942750692367554,0.0,267.52850341796875,274.0,70531.25,0.0,4767.74560546875,1.0,278.1561279296875,282.6567687988281,297.326416015625,301.89990234375,293.1499938964844,293.1499938964844,278.45001220703125,38394.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325313568115234,1.0,0.0,0.0,3.743830919265747,3.743856191635132,9.352457368549948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.77734375,0.0,1658.4652099609375,1895.4371337890625,0.0,3704.32177734375,0.9280243515968324,1.0,0.0,3.0,1.0,0.0
17938860,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8332467675209045,0.492989718914032,0.4478713870048523,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9515026211738586,0.7268022894859314,0.6902967691421509,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8899039030075073,0.6056047677993774,0.4255276024341583,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8153696656227112,0.4594998955726623,0.4400045573711395,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6643060445785522,0.245410680770874,1.132983684539795,285.0180053710937,284.95001220703125,304.86309814453125,294.3247375488281,301.4374389648437,297.2314147949219,285.01690673828125,1.0,0.7293997406959534,0.3801799118518829,0.3801799118518829,1.0,1.0,-3.767441987991333,1.087153434753418,2.680288553237915,0.2336728721857071,0.9873038530349731,0.9873038530349731,0.0,269.6015319824219,274.0,69695.96875,0.0,4786.12158203125,1.0,278.43072509765625,282.7947692871094,297.29449462890625,301.7205810546875,293.1499938964844,293.1499938964844,278.45001220703125,33683.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256126880645752,1.0,0.0,0.0,3.8171041011810303,3.817129373550415,9.72212774286163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.2138671875,0.0,1709.021484375,1895.4371337890625,0.0,3640.862548828125,0.9415231347084044,1.0,0.0,3.0,1.0,0.0
17938920,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8328655958175659,0.4929383099079132,0.447890043258667,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9510160684585572,0.7268278002738953,0.690375804901123,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8900156021118164,0.6066917181015015,0.4263268411159515,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8151321411132812,0.4597414433956146,0.4402672946453094,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6640539765357971,0.2454923838376999,1.1334534883499146,285.0087585449219,284.95001220703125,304.8681335449219,294.3301086425781,301.4380187988281,297.23291015625,285.0077209472656,1.0,0.7299508452415466,0.3798575401306152,0.3798575401306152,1.0,1.0,-3.769402742385864,1.0867592096328735,2.682643413543701,0.2328438609838485,0.992955446243286,0.992955446243286,0.0,270.23468017578125,277.0,69808.109375,0.0,4795.90087890625,1.0,278.4438171386719,282.787109375,297.30926513671875,301.76220703125,293.1499938964844,293.1499938964844,278.1499938964844,33702.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925114929676056,1.0,0.0,0.0,3.8428473472595215,3.842873096466065,9.853705478235495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.5380859375,0.0,1740.3941650390625,1895.4371337890625,0.0,3636.284912109375,0.9469537138938904,1.0,0.0,3.0,1.0,0.0
17938980,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8300043344497681,0.491447389125824,0.4470080733299255,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474781155586244,0.725571870803833,0.6896952390670776,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8887882232666016,0.6093466877937317,0.4284923672676086,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.812965452671051,0.4597188234329223,0.4406191408634186,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620335578918457,0.2452641278505325,1.1337589025497437,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,301.4317932128906,297.2273864746094,284.8997802734375,1.0,0.7316869497299194,0.3787062168121338,0.3787062168121338,1.0,1.0,-3.770931005477905,1.083552002906799,2.6873788833618164,0.2294514030218124,0.8957486748695374,0.8957486748695374,0.0,273.582275390625,280.0,70635.140625,0.0,4821.93115234375,1.0,278.1560974121094,282.6553649902344,297.36474609375,301.9451599121094,293.1499938964844,293.1499938964844,278.45001220703125,38387.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314964413642884,1.0,0.0,0.0,3.75045657157898,3.750482082366944,9.385589692101348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.5380859375,0.0,1666.18505859375,1895.4371337890625,0.0,3694.849853515625,0.9294929504394532,1.0,0.0,3.0,1.0,0.0
17939040,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8300043344497681,0.491447389125824,0.4470080733299255,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9474781155586244,0.725571870803833,0.6896952390670776,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8887882232666016,0.6093466877937317,0.4284923672676086,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.812965452671051,0.4597188234329223,0.4406191408634186,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6620335578918457,0.2452641278505325,1.1337589025497437,284.8983764648437,284.95001220703125,304.8858642578125,294.349609375,301.4317932128906,297.2273864746094,284.8997802734375,1.0,0.7316869497299194,0.3787062168121338,0.3787062168121338,1.0,1.0,-3.770931005477905,1.083552002906799,2.6873788833618164,0.2294514030218124,0.8957486748695374,0.8957486748695374,0.0,273.582275390625,280.0,70635.140625,0.0,4821.93115234375,1.0,278.1560974121094,282.6553649902344,297.36474609375,301.9451599121094,293.1499938964844,293.1499938964844,278.45001220703125,38387.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314964413642884,1.0,0.0,0.0,3.75045657157898,3.750482082366944,9.385589692101348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.5380859375,0.0,1666.18505859375,1895.4371337890625,0.0,3694.849853515625,0.9294929504394532,1.0,0.0,3.0,1.0,0.0
17939100,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8286552429199219,0.4912623465061188,0.4465822875499725,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.945765256881714,0.7254427671432495,0.6893125772476196,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8882583379745483,0.6111947894096375,0.4295834302902221,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.811915397644043,0.4600162804126739,0.4407480359077453,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6610360145568848,0.2452980428934097,1.13364577293396,285.01788330078125,284.95001220703125,304.8945007324219,294.3594970703125,301.43170166015625,297.2289428710937,285.01934814453125,1.0,0.7324825525283813,0.378130555152893,0.378130555152893,1.0,1.0,-3.771281480789185,1.0818191766738892,2.689462423324585,0.2275446951389312,0.9788431525230408,0.9788431525230408,0.0,275.1509704589844,280.0,69711.671875,0.0,4833.0888671875,1.0,278.4043884277344,282.7928771972656,297.32867431640625,301.7367553710937,293.1499938964844,293.1499938964844,278.45001220703125,34408.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258835911750792,1.0,0.0,0.0,3.79098391532898,3.791008949279785,9.589525689079892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.53515625,0.0,1683.3836669921875,1895.4371337890625,0.0,3643.353271484375,0.9372641444206238,1.0,0.0,3.0,1.0,0.0
17939160,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8279681205749512,0.4912417531013489,0.4465913474559784,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9448493719100952,0.725517749786377,0.6893911957740784,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8884316086769104,0.6131908297538757,0.4309864938259125,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.811465322971344,0.4604738056659698,0.4411833584308624,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6605677604675293,0.2454501390457153,1.1343575716018677,285.0093994140625,284.95001220703125,304.9030456542969,294.36944580078125,301.4330444335937,297.232177734375,285.0083312988281,1.0,0.7334318161010742,0.3775715231895447,0.3775715231895447,1.0,1.0,-3.7744524478912354,1.081047773361206,2.6934046745300293,0.2260236293077469,0.9950760006904602,0.9950760006904602,0.0,276.2904968261719,283.0,69904.1796875,0.0,4849.71142578125,1.0,278.4439697265625,282.78680419921875,297.3482666015625,301.8075866699219,293.1499938964844,293.1499938964844,278.1499938964844,33700.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240528345108032,1.0,0.0,0.0,3.848603248596192,3.8486287593841553,9.883244729280705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.9033203125,0.0,1747.409912109375,1895.4371337890625,0.0,3626.512451171875,0.9482790231704712,1.0,0.0,3.0,1.0,0.0
17939220,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252050876617432,0.4897614121437073,0.4457222819328308,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413240551948548,0.7242095470428467,0.6886650323867798,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872641324996948,0.6158138513565063,0.4331352412700653,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093282580375671,0.4604394137859344,0.4415271282196045,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586312651634216,0.2452111095190048,1.134621262550354,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,301.4266052246094,297.22662353515625,284.8993835449219,1.0,0.7351436614990234,0.3764535188674927,0.3764535188674927,1.0,1.0,-3.7758612632751465,1.0778924226760864,2.6979689598083496,0.2226972132921219,0.8972299098968506,0.8972299098968506,0.0,279.6334533691406,286.0,70740.4765625,0.0,4875.4169921875,1.0,278.1560363769531,282.6540832519531,297.40460205078125,301.9921569824219,293.1499938964844,293.1499938964844,278.45001220703125,38379.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930416226387024,1.0,0.0,0.0,3.757077932357788,3.757103443145752,9.418758963875008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.9208984375,0.0,1673.916015625,1895.4371337890625,0.0,3684.9560546875,0.9309585094451904,1.0,0.0,3.0,1.0,0.0
17939280,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8252050876617432,0.4897614121437073,0.4457222819328308,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9413240551948548,0.7242095470428467,0.6886650323867798,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8872641324996948,0.6158138513565063,0.4331352412700653,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8093282580375671,0.4604394137859344,0.4415271282196045,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6586312651634216,0.2452111095190048,1.134621262550354,284.8979797363281,284.95001220703125,304.91961669921875,294.3895874023437,301.4266052246094,297.22662353515625,284.8993835449219,1.0,0.7351436614990234,0.3764535188674927,0.3764535188674927,1.0,1.0,-3.7758612632751465,1.0778924226760864,2.6979689598083496,0.2226972132921219,0.8972299098968506,0.8972299098968506,0.0,279.6334533691406,286.0,70740.4765625,0.0,4875.4169921875,1.0,278.1560363769531,282.6540832519531,297.40460205078125,301.9921569824219,293.1499938964844,293.1499938964844,278.45001220703125,38379.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930416226387024,1.0,0.0,0.0,3.757077932357788,3.757103443145752,9.418758963875008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.9208984375,0.0,1673.916015625,1895.4371337890625,0.0,3684.9560546875,0.9309585094451904,1.0,0.0,3.0,1.0,0.0
17939340,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232346773147583,0.48956498503685,0.4453144967556,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387070536613464,0.7241044044494629,0.6883136034011841,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869419693946838,0.6196389198303223,0.4356141984462738,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078452944755554,0.4611853659152984,0.4420822560787201,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572242975234985,0.2453874051570892,1.1351746320724487,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,301.4275207519531,297.2314147949219,285.0084533691406,1.0,0.7368638515472412,0.3753354847431183,0.3753354847431183,1.0,1.0,-3.779252767562866,1.0753837823867798,2.703868865966797,0.2192839533090591,0.9969507455825806,0.9969507455825806,0.0,282.3379821777344,289.0,70003.015625,0.0,4902.87353515625,1.0,278.44390869140625,282.7861328125,297.388916015625,301.85516357421875,293.1499938964844,293.1499938964844,278.1499938964844,33728.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229783415794371,1.0,0.0,0.0,3.8544998168945312,3.854525327682495,9.91355250334891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.390625,0.0,1754.85888671875,1895.4371337890625,0.0,3616.618408203125,0.9496095776557922,1.0,0.0,3.0,1.0,0.0
17939400,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232346773147583,0.48956498503685,0.4453144967556,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9387070536613464,0.7241044044494629,0.6883136034011841,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8869419693946838,0.6196389198303223,0.4356141984462738,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8078452944755554,0.4611853659152984,0.4420822560787201,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6572242975234985,0.2453874051570892,1.1351746320724487,285.009521484375,284.95001220703125,304.9354858398437,294.409912109375,301.4275207519531,297.2314147949219,285.0084533691406,1.0,0.7368638515472412,0.3753354847431183,0.3753354847431183,1.0,1.0,-3.779252767562866,1.0753837823867798,2.703868865966797,0.2192839533090591,0.9969507455825806,0.9969507455825806,0.0,282.3379821777344,289.0,70003.015625,0.0,4902.87353515625,1.0,278.44390869140625,282.7861328125,297.388916015625,301.85516357421875,293.1499938964844,293.1499938964844,278.1499938964844,33728.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229783415794371,1.0,0.0,0.0,3.8544998168945312,3.854525327682495,9.91355250334891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.390625,0.0,1754.85888671875,1895.4371337890625,0.0,3616.618408203125,0.9496095776557922,1.0,0.0,3.0,1.0,0.0
17939460,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205370306968689,0.4880913197994232,0.4444514811038971,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352039098739624,0.7227426767349243,0.687537670135498,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858174085617065,0.6222224235534668,0.4377384185791015,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.805712878704071,0.4611366987228393,0.4424141645431518,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553608775138855,0.2451369315385818,1.1353918313980105,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,301.42059326171875,297.2257995605469,284.8988952636719,1.0,0.738551139831543,0.3742329478263855,0.3742329478263855,1.0,1.0,-3.780509471893311,1.0722121000289917,2.7082974910736084,0.2159698754549026,0.8986073136329651,0.8986073136329651,0.0,285.68389892578125,292.0,70844.4921875,0.0,4928.20068359375,1.0,278.156005859375,282.6528625488281,297.4453430175781,302.04010009765625,293.1499938964844,293.1499938964844,278.45001220703125,38378.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293261170387268,1.0,0.0,0.0,3.7635457515716553,3.763571262359619,9.45121598761034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.38671875,0.0,1681.55029296875,1895.4371337890625,0.0,3674.962646484375,0.9323969483375548,1.0,0.0,3.0,1.0,0.0
17939520,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8205370306968689,0.4880913197994232,0.4444514811038971,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9352039098739624,0.7227426767349243,0.687537670135498,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8858174085617065,0.6222224235534668,0.4377384185791015,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.805712878704071,0.4611366987228393,0.4424141645431518,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6553608775138855,0.2451369315385818,1.1353918313980105,284.8974609375,284.95001220703125,304.9505615234375,294.4303283691406,301.42059326171875,297.2257995605469,284.8988952636719,1.0,0.738551139831543,0.3742329478263855,0.3742329478263855,1.0,1.0,-3.780509471893311,1.0722121000289917,2.7082974910736084,0.2159698754549026,0.8986073136329651,0.8986073136329651,0.0,285.68389892578125,292.0,70844.4921875,0.0,4928.20068359375,1.0,278.156005859375,282.6528625488281,297.4453430175781,302.04010009765625,293.1499938964844,293.1499938964844,278.45001220703125,38378.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293261170387268,1.0,0.0,0.0,3.7635457515716553,3.763571262359619,9.45121598761034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.38671875,0.0,1681.55029296875,1895.4371337890625,0.0,3674.962646484375,0.9323969483375548,1.0,0.0,3.0,1.0,0.0
17939580,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186098337173462,0.4879019558429718,0.4440487921237945,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.932608962059021,0.7225865721702576,0.6871371269226074,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855194449424744,0.6260228157043457,0.4401969015598297,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042387366294861,0.4618718922138214,0.4429575800895691,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540061235427856,0.245303213596344,1.135896921157837,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,301.4210510253906,297.2305603027344,285.0087280273437,1.0,0.7402462363243103,0.3731304109096527,0.3731304109096527,1.0,1.0,-3.783751010894776,1.0696866512298584,2.714064359664917,0.2125693708658218,0.9987647533416748,0.9987647533416748,0.0,288.3886108398437,295.0,70097.9765625,0.0,4955.29345703125,1.0,278.4439392089844,282.7857971191406,297.4298095703125,301.9027709960937,293.1499938964844,293.1499938964844,278.1499938964844,33745.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218921065330504,1.0,0.0,0.0,3.860036849975586,3.860062599182129,9.942056067302474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.8017578125,0.0,1761.7999267578125,1895.4371337890625,0.0,3606.60986328125,0.9508748650550842,1.0,0.0,3.0,1.0,0.0
17939640,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8186098337173462,0.4879019558429718,0.4440487921237945,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.932608962059021,0.7225865721702576,0.6871371269226074,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8855194449424744,0.6260228157043457,0.4401969015598297,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8042387366294861,0.4618718922138214,0.4429575800895691,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6540061235427856,0.245303213596344,1.135896921157837,285.0097351074219,284.95001220703125,304.9647827148437,294.4508056640625,301.4210510253906,297.2305603027344,285.0087280273437,1.0,0.7402462363243103,0.3731304109096527,0.3731304109096527,1.0,1.0,-3.783751010894776,1.0696866512298584,2.714064359664917,0.2125693708658218,0.9987647533416748,0.9987647533416748,0.0,288.3886108398437,295.0,70097.9765625,0.0,4955.29345703125,1.0,278.4439392089844,282.7857971191406,297.4298095703125,301.9027709960937,293.1499938964844,293.1499938964844,278.1499938964844,33745.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218921065330504,1.0,0.0,0.0,3.860036849975586,3.860062599182129,9.942056067302474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11141.8017578125,0.0,1761.7999267578125,1895.4371337890625,0.0,3606.60986328125,0.9508748650550842,1.0,0.0,3.0,1.0,0.0
17939700,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8176209330558777,0.4872602820396423,0.4438537359237671,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9312959909439088,0.7219995260238647,0.6869792342185974,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8853329420089722,0.6273817420005798,0.4414215683937073,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8035078644752502,0.4619302153587341,0.443284273147583,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6533637046813965,0.2452383041381836,1.1364294290542605,284.8787536621094,284.95001220703125,304.9715270996094,294.4610290527344,301.4180908203125,297.2286682128906,284.8765869140625,1.0,0.7411622405052185,0.3725791573524475,0.3725791573524475,1.0,1.0,-3.7858424186706543,1.0685635805130005,2.717278957366944,0.2110743075609207,0.9095165133476256,0.9095165133476256,0.0,289.82818603515625,295.0,71209.2265625,0.0,4970.79638671875,1.0,278.193115234375,282.6349792480469,297.4867553710937,302.1429748535156,293.1499938964844,293.1499938964844,278.1499938964844,37079.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270426630973816,1.0,0.0,0.0,3.837517976760864,3.8375439643859854,9.82639221547288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.548828125,0.0,1760.4639892578125,1895.4371337890625,0.0,3654.004638671875,0.9463740587234496,1.0,0.0,3.0,1.0,0.0
17939760,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8159592151641846,0.4864393472671509,0.443195104598999,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9291589260101318,0.7211777567863464,0.6863164305686951,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8844392895698547,0.6285679340362549,0.4422968029975891,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8021479845046997,0.461811363697052,0.4432788491249084,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6522160172462463,0.2450433224439621,1.1360721588134766,284.89727783203125,284.95001220703125,304.97802734375,294.47119140625,301.41363525390625,297.22491455078125,284.89874267578125,1.0,0.7419091463088989,0.3720520436763763,0.3720520436763763,1.0,1.0,-3.784872531890869,1.066531777381897,2.7183406352996826,0.2093015015125274,0.9001257419586182,0.9001257419586182,0.0,291.7323913574219,298.0,70943.984375,0.0,4980.251953125,1.0,278.1562805175781,282.6522827148437,297.486083984375,302.087890625,293.1499938964844,293.1499938964844,278.1499938964844,38344.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928206980228424,1.0,0.0,0.0,3.7695517539978014,3.769577264785767,9.481404958933126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.0712890625,0.0,1688.40673828125,1895.4371337890625,0.0,3664.695068359375,0.933785617351532,1.0,0.0,3.0,1.0,0.0
17939820,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133902549743652,0.4855532646179199,0.4423397481441498,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9257948994636536,0.7202195525169373,0.6853686571121216,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834588527679443,0.6316092610359192,0.4443705379962921,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8000969290733337,0.4620227217674255,0.4434802830219269,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504133343696594,0.2448836863040924,1.135638952255249,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,301.40924072265625,297.2237243652344,284.9347839355469,1.0,0.7433919906616211,0.3709978759288788,0.3709978759288788,1.0,1.0,-3.7849135398864746,1.0631184577941897,2.721795082092285,0.2058029621839523,0.9025611281394958,0.9025611281394958,0.0,294.9007263183594,301.0,70654.984375,0.0,5000.90380859375,1.0,278.1499938964844,282.6872253417969,297.4837341308594,302.0384521484375,293.1499938964844,293.1499938964844,278.1499938964844,37226.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261403679847716,1.0,0.0,0.0,3.7203564643859854,3.720381259918213,9.23554182463704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.90234375,0.0,1622.2176513671875,1895.4371337890625,0.0,3645.713623046875,0.9220428466796876,1.0,0.0,3.0,1.0,0.0
17939880,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8133902549743652,0.4855532646179199,0.4423397481441498,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9257948994636536,0.7202195525169373,0.6853686571121216,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8834588527679443,0.6316092610359192,0.4443705379962921,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8000969290733337,0.4620227217674255,0.4434802830219269,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.6504133343696594,0.2448836863040924,1.135638952255249,284.93389892578125,284.95001220703125,304.9902648925781,294.4914855957031,301.40924072265625,297.2237243652344,284.9347839355469,1.0,0.7433919906616211,0.3709978759288788,0.3709978759288788,1.0,1.0,-3.7849135398864746,1.0631184577941897,2.721795082092285,0.2058029621839523,0.9025611281394958,0.9025611281394958,0.0,294.9007263183594,301.0,70654.984375,0.0,5000.90380859375,1.0,278.1499938964844,282.6872253417969,297.4837341308594,302.0384521484375,293.1499938964844,293.1499938964844,278.1499938964844,37226.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261403679847716,1.0,0.0,0.0,3.7203564643859854,3.720381259918213,9.23554182463704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.90234375,0.0,1622.2176513671875,1895.4371337890625,0.0,3645.713623046875,0.9220428466796876,1.0,0.0,3.0,1.0,0.0
17939940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.811349630355835,0.4849081039428711,0.4418487548828125,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9230964183807372,0.7194965481758118,0.684781551361084,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829709887504578,0.6347169280052185,0.4466086328029632,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985714077949524,0.4624471962451935,0.4439582824707031,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490479707717896,0.2448704838752746,1.1359790563583374,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,301.40582275390625,297.22412109375,284.9503173828125,1.0,0.7449973225593567,0.3699436783790588,0.3699436783790588,1.0,1.0,-3.787292718887329,1.0604448318481443,2.726847887039185,0.2025771141052246,0.9089452028274536,0.9089452028274536,0.0,297.7142333984375,304.0,70593.6484375,0.0,5026.21044921875,1.0,278.1499938964844,282.7021179199219,297.5028991699219,302.047119140625,293.1499938964844,293.1499938964844,278.1499938964844,36378.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924302101135254,1.0,0.0,0.0,3.7060725688934326,3.706097364425659,9.16476096790575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.3681640625,0.0,1599.3291015625,1895.4371337890625,0.0,3628.806640625,0.9181801676750184,1.0,0.0,3.0,1.0,0.0
17940000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.811349630355835,0.4849081039428711,0.4418487548828125,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9230964183807372,0.7194965481758118,0.684781551361084,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8829709887504578,0.6347169280052185,0.4466086328029632,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7985714077949524,0.4624471962451935,0.4439582824707031,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6490479707717896,0.2448704838752746,1.1359790563583374,284.9500427246094,284.95001220703125,305.0013122558594,294.5115051269531,301.40582275390625,297.22412109375,284.9503173828125,1.0,0.7449973225593567,0.3699436783790588,0.3699436783790588,1.0,1.0,-3.787292718887329,1.0604448318481443,2.726847887039185,0.2025771141052246,0.9089452028274536,0.9089452028274536,0.0,297.7142333984375,304.0,70593.6484375,0.0,5026.21044921875,1.0,278.1499938964844,282.7021179199219,297.5028991699219,302.047119140625,293.1499938964844,293.1499938964844,278.1499938964844,36378.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924302101135254,1.0,0.0,0.0,3.7060725688934326,3.706097364425659,9.16476096790575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.3681640625,0.0,1599.3291015625,1895.4371337890625,0.0,3628.806640625,0.9181801676750184,1.0,0.0,3.0,1.0,0.0
17940060,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8096718192100525,0.4843467175960541,0.4414474070072174,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9209099411964417,0.718862771987915,0.6842972636222839,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.882511556148529,0.6371113061904907,0.4483436644077301,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7973418235778809,0.4627767205238342,0.4443631470203399,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6479699611663818,0.244867518544197,1.1363919973373413,284.95330810546875,284.95001220703125,305.0093078613281,294.52734375,301.4028625488281,297.2239685058594,284.9533996582031,1.0,0.7463198900222778,0.3691600561141968,0.3691600561141968,1.0,1.0,-3.789299249649048,1.058519721031189,2.7307796478271484,0.2002034187316894,0.9123361110687256,0.9123361110687256,0.0,300.0340576171875,304.0,70620.7265625,0.0,5047.22900390625,1.0,278.1499938964844,282.7048645019531,297.52130126953125,302.06671142578125,293.1499938964844,293.1499938964844,278.1499938964844,36072.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234331846237184,1.0,0.0,0.0,3.705589056015015,3.705613613128662,9.162369565274276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.9716796875,0.0,1596.447021484375,1895.4371337890625,0.0,3620.8076171875,0.9178187847137452,1.0,0.0,3.0,1.0,0.0
17940120,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8092401027679443,0.4841993451118469,0.4413410127162933,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9203532338142396,0.7186946272850037,0.6841679215431213,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8823851346969604,0.6377009749412537,0.4487709403038025,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7970263361930847,0.4628539979457855,0.4444607496261596,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6476957201957703,0.2448642998933792,1.136489987373352,284.95361328125,284.95001220703125,305.0111694335937,294.53125,301.40203857421875,297.2238464355469,284.9536437988281,1.0,0.7466506361961365,0.36896413564682,0.36896413564682,1.0,1.0,-3.789765119552612,1.058028221130371,2.731736898422241,0.1996081173419952,0.9129732847213744,0.9129732847213744,0.0,300.6251220703125,307.0,70630.4765625,0.0,5052.45263671875,1.0,278.1499938964844,282.705078125,297.5258178710937,302.0718994140625,293.1499938964844,293.1499938964844,278.1499938964844,36023.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232627749443054,1.0,0.0,0.0,3.7059831619262695,3.706007719039917,9.164318726107012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.6787109375,0.0,1596.530517578125,1895.4371337890625,0.0,3619.23828125,0.917864978313446,1.0,0.0,3.0,1.0,0.0
17940180,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8070047497749329,0.4834215342998504,0.4407700300216675,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.917510449886322,0.7177885174751282,0.6834582686424255,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.881685733795166,0.6405954957008362,0.4508672654628753,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7953962683677673,0.4632020592689514,0.4449147284030914,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.646289050579071,0.2448254823684692,1.136897325515747,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,301.3973693847656,297.22296142578125,284.9530639648437,1.0,0.7482902407646179,0.3679845929145813,0.3679845929145813,1.0,1.0,-3.791783809661865,1.0554686784744265,2.7363152503967285,0.1965972781181335,0.9148511290550232,0.9148511290550232,0.0,303.6400146484375,310.0,70684.59375,0.0,5078.04345703125,1.0,278.1499938964844,282.7044372558594,297.54705810546875,302.097412109375,293.1499938964844,293.1499938964844,278.1499938964844,35923.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226280450820924,1.0,0.0,0.0,3.709427833557129,3.709452390670776,9.181363225252426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.189453125,0.0,1599.7176513671875,1895.4371337890625,0.0,3613.391845703125,0.9185437560081482,1.0,0.0,3.0,1.0,0.0
17940240,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8070047497749329,0.4834215342998504,0.4407700300216675,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.917510449886322,0.7177885174751282,0.6834582686424255,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.881685733795166,0.6405954957008362,0.4508672654628753,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7953962683677673,0.4632020592689514,0.4449147284030914,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.646289050579071,0.2448254823684692,1.136897325515747,284.9530639648437,284.95001220703125,305.01971435546875,294.55059814453125,301.3973693847656,297.22296142578125,284.9530639648437,1.0,0.7482902407646179,0.3679845929145813,0.3679845929145813,1.0,1.0,-3.791783809661865,1.0554686784744265,2.7363152503967285,0.1965972781181335,0.9148511290550232,0.9148511290550232,0.0,303.6400146484375,310.0,70684.59375,0.0,5078.04345703125,1.0,278.1499938964844,282.7044372558594,297.54705810546875,302.097412109375,293.1499938964844,293.1499938964844,278.1499938964844,35923.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226280450820924,1.0,0.0,0.0,3.709427833557129,3.709452390670776,9.181363225252426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.189453125,0.0,1599.7176513671875,1895.4371337890625,0.0,3613.391845703125,0.9185437560081482,1.0,0.0,3.0,1.0,0.0
