time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8058578968048096,0.4830191433429718,0.4404701888561249,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9160789847373962,0.7173072695732117,0.6830744743347168,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8813163638114929,0.6420213580131531,0.4518988132476806,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7945657968521118,0.4633589386940002,0.4451246559619903,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6455757021903992,0.2447946667671203,1.137050747871399,284.9525146484375,284.95001220703125,305.0234680175781,294.5600891113281,301.3948059082031,297.222412109375,284.9524841308594,1.0,0.7490975260734558,0.3674948215484619,0.3674948215484619,1.0,1.0,-3.792639970779419,1.0541378259658811,2.738502025604248,0.1950730830430984,0.9153009653091432,0.9153009653091432,0.0,305.1643371582031,310.0,70709.0546875,0.0,5090.4990234375,1.0,278.1499938964844,282.70391845703125,297.5570068359375,302.1093139648437,293.1499938964844,293.1499938964844,278.1499938964844,35916.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223688840866088,1.0,0.0,0.0,3.7111239433288574,3.711148500442505,9.189761271954922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.2822265625,0.0,1601.6070556640625,1895.4371337890625,0.0,3611.00390625,0.9189130663871764,1.0,0.0,3.0,1.0,0.0
17940360,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8047046661376953,0.4826139807701111,0.4401668310165405,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.914656400680542,0.7168158292770386,0.6826800107955933,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8809455037117004,0.6434392929077148,0.4529243111610412,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7937356233596802,0.463509738445282,0.4453281462192535,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6448637843132019,0.2447596192359924,1.1371835470199585,284.9519958496094,284.95001220703125,305.02685546875,294.5694580078125,301.3922424316406,297.2218322753906,284.9519958496094,1.0,0.7498979568481445,0.3670271039009094,0.3670271039009094,1.0,1.0,-3.793438911437988,1.0528552532196045,2.740583658218384,0.1936083287000656,0.9156318306922911,0.9156318306922911,0.0,306.6907958984375,313.0,70731.96875,0.0,5102.802734375,1.0,278.1499938964844,282.7034912109375,297.5666809082031,302.1208190917969,293.1499938964844,293.1499938964844,278.1499938964844,35917.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221225380897522,1.0,0.0,0.0,3.712658643722534,3.7126832008361816,9.197362942359176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.0595703125,0.0,1603.3741455078125,1895.4371337890625,0.0,3608.733642578125,0.9192543625831604,1.0,0.0,3.0,1.0,0.0
17940420,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.802412748336792,0.4817999005317688,0.4395545125007629,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.91185200214386,0.7158036828041077,0.6818603277206421,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802071213722229,0.6462523341178894,0.4549576640129089,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920841574668884,0.4637951254844665,0.4457177221775055,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434504985809326,0.2446786165237426,1.1373929977416992,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,301.3868103027344,297.2206726074219,284.9512634277344,1.0,0.7514765858650208,0.366091638803482,0.366091638803482,1.0,1.0,-3.794883728027344,1.0502467155456543,2.744637012481689,0.1906635910272598,0.916012167930603,0.916012167930603,0.0,309.74029541015625,316.0,70770.578125,0.0,5126.94189453125,1.0,278.1499938964844,282.7030334472656,297.585205078125,302.1424560546875,293.1499938964844,293.1499938964844,278.1499938964844,35930.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216412901878356,1.0,0.0,0.0,3.715056896209717,3.715081691741944,9.20924946967716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.3818359375,0.0,1606.23193359375,1895.4371337890625,0.0,3604.297607421875,0.9197989702224731,1.0,0.0,3.0,1.0,0.0
17940480,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.802412748336792,0.4817999005317688,0.4395545125007629,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.91185200214386,0.7158036828041077,0.6818603277206421,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8802071213722229,0.6462523341178894,0.4549576640129089,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7920841574668884,0.4637951254844665,0.4457177221775055,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6434504985809326,0.2446786165237426,1.1373929977416992,284.9512939453125,284.95001220703125,305.03253173828125,294.5877685546875,301.3868103027344,297.2206726074219,284.9512634277344,1.0,0.7514765858650208,0.366091638803482,0.366091638803482,1.0,1.0,-3.794883728027344,1.0502467155456543,2.744637012481689,0.1906635910272598,0.916012167930603,0.916012167930603,0.0,309.74029541015625,316.0,70770.578125,0.0,5126.94189453125,1.0,278.1499938964844,282.7030334472656,297.585205078125,302.1424560546875,293.1499938964844,293.1499938964844,278.1499938964844,35930.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216412901878356,1.0,0.0,0.0,3.715056896209717,3.715081691741944,9.20924946967716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.3818359375,0.0,1606.23193359375,1895.4371337890625,0.0,3604.297607421875,0.9197989702224731,1.0,0.0,3.0,1.0,0.0
17940540,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001500368118286,0.4809858500957489,0.4389410316944122,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091216325759888,0.7147646546363831,0.681013822555542,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794824481010437,0.6490430235862732,0.456974595785141,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904542684555054,0.4640670120716095,0.4460932612419128,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420603394508362,0.2445898652076721,1.1375621557235718,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,301.3808898925781,297.21954345703125,284.9508056640625,1.0,0.7530345320701599,0.3651561737060547,0.3651561737060547,1.0,1.0,-3.796209812164306,1.0475962162017822,2.7486133575439453,0.1876938492059707,0.91622793674469,0.91622793674469,0.0,312.7821350097656,319.0,70801.96875,0.0,5150.6904296875,1.0,278.1499938964844,282.702880859375,297.6029052734375,302.1627197265625,293.1499938964844,293.1499938964844,278.1499938964844,35945.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211653470993042,1.0,0.0,0.0,3.71680212020874,3.716826677322388,9.21790331176453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.48046875,0.0,1608.3551025390625,1895.4371337890625,0.0,3599.908935546875,0.9202001094818116,1.0,0.0,3.0,1.0,0.0
17940600,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8001500368118286,0.4809858500957489,0.4389410316944122,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9091216325759888,0.7147646546363831,0.681013822555542,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8794824481010437,0.6490430235862732,0.456974595785141,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7904542684555054,0.4640670120716095,0.4460932612419128,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6420603394508362,0.2445898652076721,1.1375621557235718,284.9508056640625,284.95001220703125,305.03662109375,294.6054077148437,301.3808898925781,297.21954345703125,284.9508056640625,1.0,0.7530345320701599,0.3651561737060547,0.3651561737060547,1.0,1.0,-3.796209812164306,1.0475962162017822,2.7486133575439453,0.1876938492059707,0.91622793674469,0.91622793674469,0.0,312.7821350097656,319.0,70801.96875,0.0,5150.6904296875,1.0,278.1499938964844,282.702880859375,297.6029052734375,302.1627197265625,293.1499938964844,293.1499938964844,278.1499938964844,35945.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211653470993042,1.0,0.0,0.0,3.71680212020874,3.716826677322388,9.21790331176453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.48046875,0.0,1608.3551025390625,1895.4371337890625,0.0,3599.908935546875,0.9202001094818116,1.0,0.0,3.0,1.0,0.0
17940660,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979174852371216,0.4801731705665588,0.4383282959461212,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064767956733704,0.7137046456336975,0.6801468133926392,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787730932235718,0.6518157124519348,0.4589785635471344,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888479232788086,0.4643289744853973,0.4464588463306427,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6406952738761902,0.2444965839385986,1.1377077102661133,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,301.3751220703125,297.2184753417969,284.9505615234375,1.0,0.7545770406723022,0.3643014132976532,0.3643014132976532,1.0,1.0,-3.797455549240112,1.045173406600952,2.75228214263916,0.1849588453769683,0.9164530038833618,0.9164530038833618,0.0,315.8181457519531,322.0,70831.5078125,0.0,5174.173828125,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.1820983886719,293.1499938964844,293.1499938964844,278.1499938964844,35956.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207106232643129,1.0,0.0,0.0,3.718252658843994,3.7182772159576416,9.225099688592308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.15625,0.0,1610.1038818359375,1895.4371337890625,0.0,3595.71484375,0.9205329418182372,1.0,0.0,3.0,1.0,0.0
17940720,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7979174852371216,0.4801731705665588,0.4383282959461212,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9064767956733704,0.7137046456336975,0.6801468133926392,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8787730932235718,0.6518157124519348,0.4589785635471344,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7888479232788086,0.4643289744853973,0.4464588463306427,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6406952738761902,0.2444965839385986,1.1377077102661133,284.9505920410156,284.95001220703125,305.0390319824219,294.6223449707031,301.3751220703125,297.2184753417969,284.9505615234375,1.0,0.7545770406723022,0.3643014132976532,0.3643014132976532,1.0,1.0,-3.797455549240112,1.045173406600952,2.75228214263916,0.1849588453769683,0.9164530038833618,0.9164530038833618,0.0,315.8181457519531,322.0,70831.5078125,0.0,5174.173828125,1.0,278.1499938964844,282.7029724121094,297.6199035644531,302.1820983886719,293.1499938964844,293.1499938964844,278.1499938964844,35956.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207106232643129,1.0,0.0,0.0,3.718252658843994,3.7182772159576416,9.225099688592308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10688.15625,0.0,1610.1038818359375,1895.4371337890625,0.0,3595.71484375,0.9205329418182372,1.0,0.0,3.0,1.0,0.0
17940780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957152724266052,0.4793615639209747,0.437716543674469,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039249420166016,0.7126205563545227,0.6792569756507874,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780766725540161,0.6545655727386475,0.4609667658805847,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872638702392578,0.4645792841911316,0.4468133449554443,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393545866012573,0.2443989813327789,1.1378324031829834,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,301.3688659667969,297.2174377441406,284.9504089355469,1.0,0.7561041116714478,0.3634466528892517,0.3634466528892517,1.0,1.0,-3.798617839813232,1.0427287817001345,2.755889177322388,0.1822107881307602,0.9165966510772704,0.9165966510772704,0.0,318.8481140136719,325.0,70856.03125,0.0,5197.3798828125,1.0,278.1499938964844,282.7032165527344,297.6360168457031,302.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,35965.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202656745910645,1.0,0.0,0.0,3.719337463378906,3.719362258911133,9.230483897226804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.9013671875,0.0,1611.423095703125,1895.4371337890625,0.0,3591.610107421875,0.920782506465912,1.0,0.0,3.0,1.0,0.0
17940840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7957152724266052,0.4793615639209747,0.437716543674469,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9039249420166016,0.7126205563545227,0.6792569756507874,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8780766725540161,0.6545655727386475,0.4609667658805847,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7872638702392578,0.4645792841911316,0.4468133449554443,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6393545866012573,0.2443989813327789,1.1378324031829834,284.9504089355469,284.95001220703125,305.03973388671875,294.638427734375,301.3688659667969,297.2174377441406,284.9504089355469,1.0,0.7561041116714478,0.3634466528892517,0.3634466528892517,1.0,1.0,-3.798617839813232,1.0427287817001345,2.755889177322388,0.1822107881307602,0.9165966510772704,0.9165966510772704,0.0,318.8481140136719,325.0,70856.03125,0.0,5197.3798828125,1.0,278.1499938964844,282.7032165527344,297.6360168457031,302.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,35965.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202656745910645,1.0,0.0,0.0,3.719337463378906,3.719362258911133,9.230483897226804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.9013671875,0.0,1611.423095703125,1895.4371337890625,0.0,3591.610107421875,0.920782506465912,1.0,0.0,3.0,1.0,0.0
17940900,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7946245670318604,0.4789557456970215,0.4374107122421264,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9026873111724854,0.7120727896690369,0.6788067817687988,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8777337670326233,0.655935525894165,0.4619573354721069,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7864803671836853,0.4647017419338226,0.446988046169281,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6386931538581848,0.2443492859601974,1.1378906965255735,284.9503479003906,284.95001220703125,305.03936767578125,294.6461486816406,301.3656311035156,297.2169494628906,284.9503479003906,1.0,0.7568640112876892,0.3630192875862121,0.3630192875862121,1.0,1.0,-3.799180030822754,1.0414992570877075,2.757680892944336,0.1808325499296188,0.9166504740715028,0.9166504740715028,0.0,320.3628845214844,325.0,70867.125,0.0,5208.93017578125,1.0,278.1499938964844,282.703369140625,297.6438293457031,302.20904541015625,293.1499938964844,293.1499938964844,278.1499938964844,35969.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200587868690492,1.0,0.0,0.0,3.719793558120728,3.719818353652954,9.23274797060003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.55078125,0.0,1611.9820556640625,1895.4371337890625,0.0,3589.70068359375,0.92088782787323,1.0,0.0,3.0,1.0,0.0
17940960,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7935410737991333,0.4785499572753906,0.4371049404144287,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9014642238616944,0.7115196585655212,0.6783515214920044,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8773938417434692,0.6572997570037842,0.4629440903663635,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7857021689414978,0.4648213684558868,0.4471601843833923,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6380374431610107,0.2442986965179443,1.1379448175430298,284.95025634765625,284.95001220703125,305.03857421875,294.65362548828125,301.3620910644531,297.2164611816406,284.95025634765625,1.0,0.7576207518577576,0.3625715970993042,0.3625715970993042,1.0,1.0,-3.799724102020264,1.040200114250183,2.75952410697937,0.1793892085552215,0.9166560769081116,0.9166560769081116,0.0,321.876708984375,328.0,70876.0234375,0.0,5220.42236328125,1.0,278.1499938964844,282.7035217285156,297.6513977050781,302.21746826171875,293.1499938964844,293.1499938964844,278.1499938964844,35975.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198541045188904,1.0,0.0,0.0,3.7201316356658936,3.720156192779541,9.2344259883248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10702.8251953125,0.0,1612.41162109375,1895.4371337890625,0.0,3587.81201171875,0.920966863632202,1.0,0.0,3.0,1.0,0.0
17941020,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913953065872192,0.4777380526065826,0.4364932179450989,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990333676338196,0.7103945016860962,0.6774232983589172,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767207860946655,0.6600087881088257,0.4649042785167694,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841603755950928,0.4650507271289825,0.4474952220916748,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367422342300415,0.2441946268081665,1.1380401849746704,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,301.3545227050781,297.2154846191406,284.9500732421875,1.0,0.7591235041618347,0.3616761863231659,0.3616761863231659,1.0,1.0,-3.800747871398926,1.037570595741272,2.7631771564483643,0.1764877438545227,0.9165884256362916,0.9165884256362916,0.0,324.9017639160156,331.0,70888.7890625,0.0,5243.20361328125,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.2330322265625,293.1499938964844,293.1499938964844,278.1499938964844,35985.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194449186325072,1.0,0.0,0.0,3.720450639724731,3.720475196838379,9.236009645974264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.3984375,0.0,1612.859130859375,1895.4371337890625,0.0,3584.034912109375,0.9210453629493712,1.0,0.0,3.0,1.0,0.0
17941080,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7913953065872192,0.4777380526065826,0.4364932179450989,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8990333676338196,0.7103945016860962,0.6774232983589172,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8767207860946655,0.6600087881088257,0.4649042785167694,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7841603755950928,0.4650507271289825,0.4474952220916748,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.6367422342300415,0.2441946268081665,1.1380401849746704,284.9500732421875,284.95001220703125,305.0354919433594,294.6678161621094,301.3545227050781,297.2154846191406,284.9500732421875,1.0,0.7591235041618347,0.3616761863231659,0.3616761863231659,1.0,1.0,-3.800747871398926,1.037570595741272,2.7631771564483643,0.1764877438545227,0.9165884256362916,0.9165884256362916,0.0,324.9017639160156,331.0,70888.7890625,0.0,5243.20361328125,1.0,278.1499938964844,282.7039489746094,297.66558837890625,302.2330322265625,293.1499938964844,293.1499938964844,278.1499938964844,35985.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194449186325072,1.0,0.0,0.0,3.720450639724731,3.720475196838379,9.236009645974264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.3984375,0.0,1612.859130859375,1895.4371337890625,0.0,3584.034912109375,0.9210453629493712,1.0,0.0,3.0,1.0,0.0
17941140,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892763018608093,0.4769254624843597,0.4358810782432556,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966259360313416,0.7092545628547668,0.676481306552887,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760599493980408,0.6627030372619629,0.4668541550636291,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826395034790039,0.4652722775936126,0.4478230476379394,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354681849479675,0.2440884411334991,1.138126254081726,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,301.3465881347656,297.21453857421875,284.949951171875,1.0,0.7606174349784851,0.3607807457447052,0.3607807457447052,1.0,1.0,-3.801721811294556,1.0349212884902954,2.7668004035949707,0.1735797971487045,0.9164632558822632,0.9164632558822632,0.0,327.92730712890625,334.0,70897.65625,0.0,5265.849609375,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.24755859375,293.1499938964844,293.1499938964844,278.1499938964844,35995.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190806746482848,1.0,0.0,0.0,3.720505475997925,3.720530271530152,9.236281925950608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.212890625,0.0,1612.9989013671875,1895.4371337890625,0.0,3580.671630859375,0.9210644960403442,1.0,0.0,3.0,1.0,0.0
17941200,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7892763018608093,0.4769254624843597,0.4358810782432556,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8966259360313416,0.7092545628547668,0.676481306552887,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8760599493980408,0.6627030372619629,0.4668541550636291,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7826395034790039,0.4652722775936126,0.4478230476379394,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6354681849479675,0.2440884411334991,1.138126254081726,284.949951171875,284.95001220703125,305.0304260253906,294.6809387207031,301.3465881347656,297.21453857421875,284.949951171875,1.0,0.7606174349784851,0.3607807457447052,0.3607807457447052,1.0,1.0,-3.801721811294556,1.0349212884902954,2.7668004035949707,0.1735797971487045,0.9164632558822632,0.9164632558822632,0.0,327.92730712890625,334.0,70897.65625,0.0,5265.849609375,1.0,278.1499938964844,282.7044372558594,297.6789855957031,302.24755859375,293.1499938964844,293.1499938964844,278.1499938964844,35995.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190806746482848,1.0,0.0,0.0,3.720505475997925,3.720530271530152,9.236281925950608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.212890625,0.0,1612.9989013671875,1895.4371337890625,0.0,3580.671630859375,0.9210644960403442,1.0,0.0,3.0,1.0,0.0
17941260,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7874342799186707,0.4762095212936401,0.4353417456150055,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8945242762565613,0.7082312107086182,0.675633430480957,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8754843473434448,0.6650509834289551,0.4685543179512024,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7813160419464111,0.4654555916786194,0.4481007754802704,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6343633532524109,0.2439921051263809,1.1381891965866089,284.9498291015625,284.95001220703125,305.02423095703125,294.6915283203125,301.33905029296875,297.2137451171875,284.9498291015625,1.0,0.761920690536499,0.3600073754787445,0.3600073754787445,1.0,1.0,-3.802508592605591,1.0326112508773804,2.7698974609375,0.1710620373487472,0.9162726998329164,0.9162726998329164,0.0,330.58746337890625,334.0,70900.109375,0.0,5285.55712890625,1.0,278.1499938964844,282.7049560546875,297.6894836425781,302.2587585449219,293.1499938964844,293.1499938964844,278.1499938964844,36003.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187582731246948,1.0,0.0,0.0,3.720201015472412,3.72022557258606,9.234769891008908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.3544921875,0.0,1612.7113037109375,1895.4371337890625,0.0,3577.694580078125,0.9210018515586852,1.0,0.0,3.0,1.0,0.0
17941320,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7871847152709961,0.476111888885498,0.4352681636810303,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8942387700080872,0.7080901265144348,0.6755163669586182,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8754060864448547,0.6653690934181213,0.4687848091125488,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7811365127563477,0.4654796123504638,0.4481377601623535,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6342137455940247,0.2439787536859512,1.1381967067718506,284.9497985839844,284.95001220703125,305.02325439453125,294.6929016113281,301.3379821777344,297.213623046875,284.9497985839844,1.0,0.7620975375175476,0.3599019050598144,0.3599019050598144,1.0,1.0,-3.802610158920288,1.0322943925857544,2.7703158855438232,0.1707184761762619,0.9162415266036988,0.9162415266036988,0.0,330.9501037597656,337.0,70900.0625,0.0,5288.2265625,1.0,278.1499938964844,282.7050476074219,297.6908569335937,302.2601623535156,293.1499938964844,293.1499938964844,278.1499938964844,36004.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187145233154296,1.0,0.0,0.0,3.7201335430145264,3.720158100128174,9.23443508327182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.70703125,0.0,1612.6414794921875,1895.4371337890625,0.0,3577.29052734375,0.9209874272346495,1.0,0.0,3.0,1.0,0.0
17941380,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851190567016602,0.475297063589096,0.4346544146537781,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918750882148743,0.706912100315094,0.674538791179657,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.874763011932373,0.6680201888084412,0.4707050919532776,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796531319618225,0.4656789302825928,0.4484451413154602,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329781413078308,0.2438672035932541,1.1382594108581543,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,301.3290405273437,297.2127380371094,284.9496765136719,1.0,0.7635694742202759,0.3590230643749237,0.3590230643749237,1.0,1.0,-3.8034510612487793,1.0296506881713867,2.7738003730773926,0.1678540557622909,0.9159635901451112,0.9159635901451112,0.0,333.9742736816406,340.0,70898.8125,0.0,5310.478515625,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36014.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184083342552184,1.0,0.0,0.0,3.719527006149292,3.719551801681519,9.231424655808952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.466796875,0.0,1612.0126953125,1895.4371337890625,0.0,3574.46240234375,0.9208576083183287,1.0,0.0,3.0,1.0,0.0
17941440,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7851190567016602,0.475297063589096,0.4346544146537781,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8918750882148743,0.706912100315094,0.674538791179657,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.874763011932373,0.6680201888084412,0.4707050919532776,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7796531319618225,0.4656789302825928,0.4484451413154602,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6329781413078308,0.2438672035932541,1.1382594108581543,284.9496765136719,284.95001220703125,305.0138854980469,294.7035827636719,301.3290405273437,297.2127380371094,284.9496765136719,1.0,0.7635694742202759,0.3590230643749237,0.3590230643749237,1.0,1.0,-3.8034510612487793,1.0296506881713867,2.7738003730773926,0.1678540557622909,0.9159635901451112,0.9159635901451112,0.0,333.9742736816406,340.0,70898.8125,0.0,5310.478515625,1.0,278.1499938964844,282.7056884765625,297.701904296875,302.271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36014.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184083342552184,1.0,0.0,0.0,3.719527006149292,3.719551801681519,9.231424655808952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.466796875,0.0,1612.0126953125,1895.4371337890625,0.0,3574.46240234375,0.9208576083183287,1.0,0.0,3.0,1.0,0.0
17941500,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7840961217880249,0.4748887121677398,0.4343467950820923,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8907008767127991,0.7063140869140625,0.6740415692329407,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8744436502456665,0.6693349480628967,0.4716578423976898,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.778917670249939,0.4657729268074035,0.4485936164855957,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6323668956756592,0.2438101470470428,1.1382852792739868,284.9496154785156,284.95001220703125,305.00836181640625,294.7084350585937,301.32421875,297.2122802734375,284.9496154785156,1.0,0.7643002867698669,0.3585836589336395,0.3585836589336395,1.0,1.0,-3.8038387298583984,1.0283172130584717,2.7755215167999268,0.166420578956604,0.9157705903053284,0.9157705903053284,0.0,335.4854736328125,340.0,70895.1484375,0.0,5321.50146484375,1.0,278.1499938964844,282.7060546875,297.7067565917969,302.2766418457031,293.1499938964844,293.1499938964844,278.1499938964844,36019.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182531833648682,1.0,0.0,0.0,3.719038724899292,3.71906328201294,9.229000283994536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.228515625,0.0,1611.4888916015625,1895.4371337890625,0.0,3573.02880859375,0.920751452445984,1.0,0.0,3.0,1.0,0.0
17941560,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7830799221992493,0.4744806587696075,0.4340392649173736,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8895328044891357,0.7057132720947266,0.6735416054725647,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8741268515586853,0.6706456542015076,0.4726077616214752,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.778187096118927,0.4658650457859039,0.4487402737140655,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6317600607872009,0.2437528520822525,1.1383097171783447,284.9496459960937,284.95001220703125,305.00225830078125,294.71295166015625,301.3199462890625,297.2118530273437,284.9496459960937,1.0,0.7650291323661804,0.3582433760166168,0.3582433760166168,1.0,1.0,-3.804216146469116,1.0272884368896484,2.776927709579468,0.1652948558330536,0.9156662225723268,0.9156662225723268,0.0,336.9969482421875,343.0,70894.078125,0.0,5332.49462890625,1.0,278.1499938964844,282.7064819335937,297.7113647460937,302.2814025878906,293.1499938964844,293.1499938964844,278.1499938964844,36020.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181175231933594,1.0,0.0,0.0,3.718628883361816,3.718653678894043,9.226966994901886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.28515625,0.0,1611.0272216796875,1895.4371337890625,0.0,3571.77587890625,0.920661449432373,1.0,0.0,3.0,1.0,0.0
17941620,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.78106689453125,0.4736623764038086,0.4334226548671722,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872109651565552,0.7044922113418579,0.6725236177444458,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734948635101318,0.6732405424118042,0.4744895398616791,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767364978790283,0.4660356938838959,0.4490211009979248,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.63055819272995,0.2436357289552688,1.138347864151001,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,301.3108825683594,297.2109680175781,284.9496154785156,1.0,0.7664754986763,0.3575628101825714,0.3575628101825714,1.0,1.0,-3.804897785186768,1.0252443552017212,2.779653310775757,0.1630799025297165,0.9153846502304076,0.9153846502304076,0.0,340.01824951171875,346.0,70888.3515625,0.0,5354.25,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.2893981933594,293.1499938964844,293.1499938964844,278.1499938964844,36023.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917856991291046,1.0,0.0,0.0,3.717660427093506,3.717684984207153,9.222161452271394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.5703125,0.0,1609.935791015625,1895.4371337890625,0.0,3569.368408203125,0.9204466342926024,1.0,0.0,3.0,1.0,0.0
17941680,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.78106689453125,0.4736623764038086,0.4334226548671722,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8872109651565552,0.7044922113418579,0.6725236177444458,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8734948635101318,0.6732405424118042,0.4744895398616791,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7767364978790283,0.4660356938838959,0.4490211009979248,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.63055819272995,0.2436357289552688,1.138347864151001,284.9496154785156,284.95001220703125,304.98828125,294.72088623046875,301.3108825683594,297.2109680175781,284.9496154785156,1.0,0.7664754986763,0.3575628101825714,0.3575628101825714,1.0,1.0,-3.804897785186768,1.0252443552017212,2.779653310775757,0.1630799025297165,0.9153846502304076,0.9153846502304076,0.0,340.01824951171875,346.0,70888.3515625,0.0,5354.25,1.0,278.1499938964844,282.7073059082031,297.71923828125,302.2893981933594,293.1499938964844,293.1499938964844,278.1499938964844,36023.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917856991291046,1.0,0.0,0.0,3.717660427093506,3.717684984207153,9.222161452271394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.5703125,0.0,1609.935791015625,1895.4371337890625,0.0,3569.368408203125,0.9204466342926024,1.0,0.0,3.0,1.0,0.0
17941740,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790788412094116,0.4728416800498962,0.4328042566776275,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849127888679504,0.703258216381073,0.6714937686920166,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728718161582947,0.6758188009262085,0.476359874010086,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753037810325623,0.46619713306427,0.4492936134338379,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.629371702671051,0.2435168623924255,1.1383790969848633,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,301.3013610839844,297.2100830078125,284.94952392578125,1.0,0.7679138779640198,0.356882244348526,0.356882244348526,1.0,1.0,-3.805530309677124,1.0231841802597046,2.782346248626709,0.1608651578426361,0.9150103330612184,0.9150103330612184,0.0,343.0411682128906,349.0,70878.671875,0.0,5375.8740234375,1.0,278.1499938964844,282.7080993652344,297.7260437011719,302.296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36029.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176744222640992,1.0,0.0,0.0,3.7164950370788574,3.716519832611084,9.216381045007438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.0146484375,0.0,1608.6378173828125,1895.4371337890625,0.0,3567.680908203125,0.9201886653900146,1.0,0.0,3.0,1.0,0.0
17941800,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7790788412094116,0.4728416800498962,0.4328042566776275,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8849127888679504,0.703258216381073,0.6714937686920166,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8728718161582947,0.6758188009262085,0.476359874010086,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7753037810325623,0.46619713306427,0.4492936134338379,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.629371702671051,0.2435168623924255,1.1383790969848633,284.94952392578125,284.95001220703125,304.97186279296875,294.727294921875,301.3013610839844,297.2100830078125,284.94952392578125,1.0,0.7679138779640198,0.356882244348526,0.356882244348526,1.0,1.0,-3.805530309677124,1.0231841802597046,2.782346248626709,0.1608651578426361,0.9150103330612184,0.9150103330612184,0.0,343.0411682128906,349.0,70878.671875,0.0,5375.8740234375,1.0,278.1499938964844,282.7080993652344,297.7260437011719,302.296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36029.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176744222640992,1.0,0.0,0.0,3.7164950370788574,3.716519832611084,9.216381045007438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.0146484375,0.0,1608.6378173828125,1895.4371337890625,0.0,3567.680908203125,0.9201886653900146,1.0,0.0,3.0,1.0,0.0
17941860,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.777114987373352,0.4720167815685272,0.4321825206279754,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826358318328857,0.7020050883293152,0.6704463362693787,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722536563873291,0.6783708930015564,0.4782125055789947,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738860845565796,0.4663442373275757,0.4495531022548675,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6281986832618713,0.2433950752019882,1.1383984088897705,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,301.29071044921875,297.2091979980469,284.9493103027344,1.0,0.7693408131599426,0.3561446070671081,0.3561446070671081,1.0,1.0,-3.806086540222168,1.0209144353866575,2.7851722240448,0.1584674417972564,0.9144197702407836,0.9144197702407836,0.0,346.0641784667969,352.0,70859.390625,0.0,5397.27099609375,1.0,278.1499938964844,282.7089233398437,297.7311096191406,302.3006286621094,293.1499938964844,293.1499938964844,278.1499938964844,36041.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175221920013428,1.0,0.0,0.0,3.71480655670166,3.714831352233887,9.20800857784343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.59765625,0.0,1606.7860107421875,1895.4371337890625,0.0,3566.2744140625,0.9198172688484192,1.0,0.0,3.0,1.0,0.0
17941920,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.777114987373352,0.4720167815685272,0.4321825206279754,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8826358318328857,0.7020050883293152,0.6704463362693787,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8722536563873291,0.6783708930015564,0.4782125055789947,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7738860845565796,0.4663442373275757,0.4495531022548675,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6281986832618713,0.2433950752019882,1.1383984088897705,284.9493103027344,284.95001220703125,304.9529113769531,294.7320861816406,301.29071044921875,297.2091979980469,284.9493103027344,1.0,0.7693408131599426,0.3561446070671081,0.3561446070671081,1.0,1.0,-3.806086540222168,1.0209144353866575,2.7851722240448,0.1584674417972564,0.9144197702407836,0.9144197702407836,0.0,346.0641784667969,352.0,70859.390625,0.0,5397.27099609375,1.0,278.1499938964844,282.7089233398437,297.7311096191406,302.3006286621094,293.1499938964844,293.1499938964844,278.1499938964844,36041.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175221920013428,1.0,0.0,0.0,3.71480655670166,3.714831352233887,9.20800857784343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.59765625,0.0,1606.7860107421875,1895.4371337890625,0.0,3566.2744140625,0.9198172688484192,1.0,0.0,3.0,1.0,0.0
17941980,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751749753952026,0.471187561750412,0.4315570592880249,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803796172142029,0.7007320523262024,0.6693801283836365,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716385960578918,0.6808933019638062,0.4800446927547455,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724819779396057,0.4664751291275024,0.4497975707054138,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270378828048706,0.2432703673839569,1.1384049654006958,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,301.279296875,297.20831298828125,284.9491271972656,1.0,0.7707551717758179,0.3554069995880127,0.3554069995880127,1.0,1.0,-3.806558132171631,1.0186101198196411,2.7879478931427,0.1560644507408142,0.913693904876709,0.913693904876709,0.0,349.0867919921875,355.0,70831.5390625,0.0,5418.41015625,1.0,278.1499938964844,282.7098999023437,297.7342529296875,302.3025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36054.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173895120620728,1.0,0.0,0.0,3.712562799453736,3.712587356567383,9.19688829981169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.4443359375,0.0,1604.3046875,1895.4371337890625,0.0,3565.048095703125,0.9193227887153624,1.0,0.0,3.0,1.0,0.0
17942040,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7751749753952026,0.471187561750412,0.4315570592880249,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8803796172142029,0.7007320523262024,0.6693801283836365,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8716385960578918,0.6808933019638062,0.4800446927547455,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7724819779396057,0.4664751291275024,0.4497975707054138,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6270378828048706,0.2432703673839569,1.1384049654006958,284.9491271972656,284.95001220703125,304.93133544921875,294.7351989746094,301.279296875,297.20831298828125,284.9491271972656,1.0,0.7707551717758179,0.3554069995880127,0.3554069995880127,1.0,1.0,-3.806558132171631,1.0186101198196411,2.7879478931427,0.1560644507408142,0.913693904876709,0.913693904876709,0.0,349.0867919921875,355.0,70831.5390625,0.0,5418.41015625,1.0,278.1499938964844,282.7098999023437,297.7342529296875,302.3025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36054.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173895120620728,1.0,0.0,0.0,3.712562799453736,3.712587356567383,9.19688829981169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.4443359375,0.0,1604.3046875,1895.4371337890625,0.0,3565.048095703125,0.9193227887153624,1.0,0.0,3.0,1.0,0.0
17942100,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.774213969707489,0.4707716107368469,0.4312432408332824,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.879260241985321,0.7000904679298401,0.6688423752784729,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8713335990905762,0.6821472644805908,0.4809557497501373,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7717858552932739,0.4665363729000091,0.4499159455299377,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6264618635177612,0.2432073205709457,1.138405442237854,284.94903564453125,284.95001220703125,304.9195251464844,294.736083984375,301.2734069824219,297.2078552246094,284.94903564453125,1.0,0.7714589834213257,0.3550381660461426,0.3550381660461426,1.0,1.0,-3.806772470474243,1.0174504518508911,2.7893221378326416,0.1548628807067871,0.913300096988678,0.913300096988678,0.0,350.5985717773437,355.0,70815.5,0.0,5428.91943359375,1.0,278.1499938964844,282.7103881835937,297.7353210449219,302.30291748046875,293.1499938964844,293.1499938964844,278.1499938964844,36060.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173502922058104,1.0,0.0,0.0,3.7113022804260254,3.711326837539673,9.19064405024983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.4326171875,0.0,1602.9058837890625,1895.4371337890625,0.0,3564.685302734375,0.919044554233551,1.0,0.0,3.0,1.0,0.0
