time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942160,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7732589244842529,0.4703545272350311,0.4309284090995788,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8781462907791138,0.6994441151618958,0.6683001518249512,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.871029257774353,0.6833932995796204,0.4818614721298218,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7710930705070496,0.4665933847427368,0.4500304162502289,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6258885264396667,0.2431435734033584,1.138402819633484,284.94891357421875,284.95001220703125,304.90704345703125,294.73651123046875,301.26715087890625,297.2073974609375,284.94891357421875,1.0,0.7721596956253052,0.3546523749828338,0.3546523749828338,1.0,1.0,-3.806965589523315,1.0162304639816284,2.790735244750977,0.1536093950271606,0.9128504991531372,0.9128504991531372,0.0,352.1101379394531,358.0,70796.4453125,0.0,5439.3623046875,1.0,278.1499938964844,282.7109375,297.73583984375,302.3025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36067.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917314112186432,1.0,0.0,0.0,3.7098758220672607,3.709900379180908,9.183580118587996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.85546875,0.0,1601.323486328125,1895.4371337890625,0.0,3564.35107421875,0.9187294244766236,1.0,0.0,3.0,1.0,0.0
17942220,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7713662981987,0.4695164859294891,0.4302954971790313,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8759347200393677,0.6981384754180908,0.6672035455703735,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8704233169555664,0.6858652830123901,0.4836590588092804,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7697175741195679,0.4666958451271057,0.4502486884593963,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247494220733643,0.2430142760276794,1.1383898258209229,284.9486999511719,284.95001220703125,304.87994384765625,294.7359619140625,301.2541198730469,297.2065124511719,284.9486999511719,1.0,0.7735524773597717,0.3538807928562164,0.3538807928562164,1.0,1.0,-3.807294845581055,1.0137643814086914,2.793530464172364,0.1510973572731018,0.9118581414222716,0.9118581414222716,0.0,355.1332397460937,361.0,70751.9765625,0.0,5460.07470703125,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.29998779296875,293.1499938964844,293.1499938964844,278.1499938964844,36082.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917268931865692,1.0,0.0,0.0,3.7066047191619873,3.7066292762756334,9.167392818199004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.396484375,0.0,1597.6851806640625,1895.4371337890625,0.0,3563.93359375,0.9180061221122742,1.0,0.0,3.0,1.0,0.0
17942280,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7713662981987,0.4695164859294891,0.4302954971790313,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8759347200393677,0.6981384754180908,0.6672035455703735,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8704233169555664,0.6858652830123901,0.4836590588092804,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7697175741195679,0.4666958451271057,0.4502486884593963,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6247494220733643,0.2430142760276794,1.1383898258209229,284.9486999511719,284.95001220703125,304.87994384765625,294.7359619140625,301.2541198730469,297.2065124511719,284.9486999511719,1.0,0.7735524773597717,0.3538807928562164,0.3538807928562164,1.0,1.0,-3.807294845581055,1.0137643814086914,2.793530464172364,0.1510973572731018,0.9118581414222716,0.9118581414222716,0.0,355.1332397460937,361.0,70751.9765625,0.0,5460.07470703125,1.0,278.1499938964844,282.7120666503906,297.7354736328125,302.29998779296875,293.1499938964844,293.1499938964844,278.1499938964844,36082.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917268931865692,1.0,0.0,0.0,3.7066047191619873,3.7066292762756334,9.167392818199004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.396484375,0.0,1597.6851806640625,1895.4371337890625,0.0,3563.93359375,0.9180061221122742,1.0,0.0,3.0,1.0,0.0
17942340,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694968581199646,0.4686734676361084,0.42965829372406,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737454414367676,0.696816623210907,0.6660918593406677,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698210716247559,0.6883103251457214,0.4854381382465362,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683554887771606,0.4667829871177673,0.4504528045654297,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6236193776130676,0.2428828179836273,1.1383676528930664,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,301.2403564453125,297.2055969238281,284.9485168457031,1.0,0.7749341130256653,0.353109210729599,0.353109210729599,1.0,1.0,-3.807550430297852,1.01127290725708,2.7962772846221924,0.1485886424779892,0.9107550382614136,0.9107550382614136,0.0,358.1563720703125,364.0,70699.4296875,0.0,5480.56103515625,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.2949523925781,293.1499938964844,293.1499938964844,278.1499938964844,36096.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172683954238892,1.0,0.0,0.0,3.702821731567383,3.702846050262451,9.148689059657044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.2890625,0.0,1593.4638671875,1895.4371337890625,0.0,3563.92822265625,0.9171680212020874,1.0,0.0,3.0,1.0,0.0
17942400,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7694968581199646,0.4686734676361084,0.42965829372406,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8737454414367676,0.696816623210907,0.6660918593406677,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8698210716247559,0.6883103251457214,0.4854381382465362,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7683554887771606,0.4667829871177673,0.4504528045654297,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6236193776130676,0.2428828179836273,1.1383676528930664,284.9485168457031,284.95001220703125,304.8500061035156,294.7334289550781,301.2403564453125,297.2055969238281,284.9485168457031,1.0,0.7749341130256653,0.353109210729599,0.353109210729599,1.0,1.0,-3.807550430297852,1.01127290725708,2.7962772846221924,0.1485886424779892,0.9107550382614136,0.9107550382614136,0.0,358.1563720703125,364.0,70699.4296875,0.0,5480.56103515625,1.0,278.1499938964844,282.7133178710937,297.7331848144531,302.2949523925781,293.1499938964844,293.1499938964844,278.1499938964844,36096.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172683954238892,1.0,0.0,0.0,3.702821731567383,3.702846050262451,9.148689059657044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.2890625,0.0,1593.4638671875,1895.4371337890625,0.0,3563.92822265625,0.9171680212020874,1.0,0.0,3.0,1.0,0.0
17942460,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7677202224731445,0.4678587913513183,0.4290422201156616,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8716585040092468,0.6955257654190063,0.6650053858757019,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8692175149917603,0.6905587911605835,0.4870875775814056,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7670556902885437,0.466850072145462,0.4506336748600006,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6225387454032898,0.2427533715963363,1.1383345127105713,284.94842529296875,284.95001220703125,304.819580078125,294.73004150390625,301.22674560546875,297.2044372558594,284.9483947753906,1.0,0.7762446403503418,0.352403312921524,0.352403312921524,1.0,1.0,-3.807664632797241,1.0089505910873413,2.7987139225006104,0.1462992578744888,0.9096564054489136,0.9096564054489136,0.0,361.0632629394531,364.0,70643.9765625,0.0,5499.8525390625,1.0,278.1499938964844,282.7146911621094,297.7299194335937,302.2884521484375,293.1499938964844,293.1499938964844,278.1499938964844,36106.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172555804252625,1.0,0.0,0.0,3.698805332183838,3.698829889297485,9.128853548645566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.5078125,0.0,1588.956787109375,1895.4371337890625,0.0,3563.81005859375,0.9162757396697998,1.0,0.0,3.0,1.0,0.0
17942520,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7676466107368469,0.4678247570991516,0.429016500711441,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.871571958065033,0.6954717040061951,0.6649598479270935,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8691920638084412,0.6906508803367615,0.4871553778648376,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.767001748085022,0.4668526649475097,0.450641006231308,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6224938035011292,0.2427479326725006,1.1383329629898071,284.9483947753906,284.95001220703125,304.8182983398437,294.7298889160156,301.2261657714844,297.2043762207031,284.9483947753906,1.0,0.776298999786377,0.3523738980293274,0.3523738980293274,1.0,1.0,-3.8076672554016113,1.008853316307068,2.798814058303833,0.1462040692567825,0.9096099138259888,0.9096099138259888,0.0,361.1845397949219,367.0,70641.6015625,0.0,5500.6513671875,1.0,278.1499938964844,282.7147521972656,297.7297668457031,302.2881774902344,293.1499938964844,293.1499938964844,278.1499938964844,36107.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172539710998536,1.0,0.0,0.0,3.6986334323883057,3.698657989501953,9.128004876401974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.130859375,0.0,1588.7637939453125,1895.4371337890625,0.0,3563.795166015625,0.9162375330924988,1.0,0.0,3.0,1.0,0.0
17942580,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658149003982544,0.466970831155777,0.428370714187622,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694146871566772,0.6941073536872864,0.6638108491897583,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685320615768433,0.6928830742835999,0.4888046979904175,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656577825546265,0.4669089317321777,0.4508173167705536,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213709115982056,0.2426096796989441,1.138286590576172,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,301.21160888671875,297.2028503417969,284.94830322265625,1.0,0.7776482105255127,0.3516385853290558,0.3516385853290558,1.0,1.0,-3.807648897171021,1.0063934326171875,2.801255464553833,0.1438290178775787,0.9084208011627196,0.9084208011627196,0.0,364.2196044921875,370.0,70580.046875,0.0,5520.365234375,1.0,278.1499938964844,282.7162780761719,297.72607421875,302.2807006835937,293.1499938964844,293.1499938964844,278.1499938964844,36116.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171890020370485,1.0,0.0,0.0,3.69417405128479,3.6941986083984375,9.106007610171218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.3828125,0.0,1583.75537109375,1895.4371337890625,0.0,3563.194580078125,0.9152452945709229,1.0,0.0,3.0,1.0,0.0
17942640,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7658149003982544,0.466970831155777,0.428370714187622,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8694146871566772,0.6941073536872864,0.6638108491897583,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8685320615768433,0.6928830742835999,0.4888046979904175,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7656577825546265,0.4669089317321777,0.4508173167705536,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6213709115982056,0.2426096796989441,1.138286590576172,284.94830322265625,284.95001220703125,304.7860412597656,294.7263488769531,301.21160888671875,297.2028503417969,284.94830322265625,1.0,0.7776482105255127,0.3516385853290558,0.3516385853290558,1.0,1.0,-3.807648897171021,1.0063934326171875,2.801255464553833,0.1438290178775787,0.9084208011627196,0.9084208011627196,0.0,364.2196044921875,370.0,70580.046875,0.0,5520.365234375,1.0,278.1499938964844,282.7162780761719,297.72607421875,302.2807006835937,293.1499938964844,293.1499938964844,278.1499938964844,36116.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171890020370485,1.0,0.0,0.0,3.69417405128479,3.6941986083984375,9.106007610171218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.3828125,0.0,1583.75537109375,1895.4371337890625,0.0,3563.194580078125,0.9152452945709229,1.0,0.0,3.0,1.0,0.0
17942700,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649060487747192,0.4665403366088867,0.428044855594635,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8683417439460754,0.6934149861335754,0.6632265448570251,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8681883215904236,0.6939595341682434,0.4895983934402466,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7649880051612854,0.4669278860092163,0.4508970379829407,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6208100914955139,0.242538571357727,1.1382551193237305,284.9482727050781,284.95001220703125,304.76971435546875,294.7245788574219,301.2042236328125,297.2020263671875,284.9482727050781,1.0,0.7783134579658508,0.3512709438800812,0.3512709438800812,1.0,1.0,-3.8075671195983887,1.0051404237747192,2.802426815032959,0.1426453441381454,0.9078147411346436,0.9078147411346436,0.0,365.7369689941406,370.0,70547.6015625,0.0,5529.99462890625,1.0,278.1499938964844,282.7170715332031,297.7242126464844,302.2767639160156,293.1499938964844,293.1499938964844,278.1499938964844,36120.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171379804611206,1.0,0.0,0.0,3.6918153762817374,3.6918399333953857,9.094383131014184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.275390625,0.0,1581.099365234375,1895.4371337890625,0.0,3562.722900390625,0.9147196412086488,1.0,0.0,3.0,1.0,0.0
17942760,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7640033960342407,0.4661096036434173,0.4277186989784241,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8672754764556885,0.6927214860916138,0.6626409888267517,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8678465485572815,0.6950322985649109,0.4903890490531921,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7643226385116577,0.4669452905654907,0.4509752690792084,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6202507019042969,0.2424673289060592,1.1382226943969729,284.94830322265625,284.95001220703125,304.7532653808594,294.7228088378906,301.1972045898437,297.2012023925781,284.94830322265625,1.0,0.7789770364761353,0.350965291261673,0.350965291261673,1.0,1.0,-3.807476758956909,1.0040786266326904,2.8033981323242188,0.1416563689708709,0.9072725176811218,0.9072725176811218,0.0,367.2546691894531,373.0,70517.3125,0.0,5539.59716796875,1.0,278.1499938964844,282.7179260253906,297.7223815917969,302.27294921875,293.1499938964844,293.1499938964844,278.1499938964844,36121.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170884490013124,1.0,0.0,0.0,3.6895384788513184,3.689563035964966,9.083169061341324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.47265625,0.0,1578.5206298828125,1895.4371337890625,0.0,3562.2646484375,0.9142111539840698,1.0,0.0,3.0,1.0,0.0
17942820,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622147798538208,0.4652421176433563,0.4270611703395843,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651596903800964,0.6913206577301025,0.6614565253257751,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671576380729675,0.6971409916877747,0.4919405877590179,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630001306533813,0.4669645130634308,0.4511173069477081,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.619134783744812,0.2423225343227386,1.138147234916687,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,301.18316650390625,297.1995849609375,284.9483337402344,1.0,0.7802910208702087,0.3503540158271789,0.3503540158271789,1.0,1.0,-3.8072078227996826,1.0019512176513672,2.8052566051483154,0.1397111564874649,0.90619695186615,0.90619695186615,0.0,370.2869262695313,376.0,70456.5625,0.0,5558.50390625,1.0,278.1499938964844,282.7196350097656,297.7187805175781,302.265380859375,293.1499938964844,293.1499938964844,278.1499938964844,36121.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169802665710448,1.0,0.0,0.0,3.684995412826538,3.6850197315216064,9.060813681571744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.8994140625,0.0,1573.3714599609375,1895.4371337890625,0.0,3561.2646484375,0.9131945371627808,1.0,0.0,3.0,1.0,0.0
17942880,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7622147798538208,0.4652421176433563,0.4270611703395843,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8651596903800964,0.6913206577301025,0.6614565253257751,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8671576380729675,0.6971409916877747,0.4919405877590179,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7630001306533813,0.4669645130634308,0.4511173069477081,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.619134783744812,0.2423225343227386,1.138147234916687,284.9483337402344,284.95001220703125,304.7200012207031,294.7192687988281,301.18316650390625,297.1995849609375,284.9483337402344,1.0,0.7802910208702087,0.3503540158271789,0.3503540158271789,1.0,1.0,-3.8072078227996826,1.0019512176513672,2.8052566051483154,0.1397111564874649,0.90619695186615,0.90619695186615,0.0,370.2869262695313,376.0,70456.5625,0.0,5558.50390625,1.0,278.1499938964844,282.7196350097656,297.7187805175781,302.265380859375,293.1499938964844,293.1499938964844,278.1499938964844,36121.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169802665710448,1.0,0.0,0.0,3.684995412826538,3.6850197315216064,9.060813681571744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.8994140625,0.0,1573.3714599609375,1895.4371337890625,0.0,3561.2646484375,0.9131945371627808,1.0,0.0,3.0,1.0,0.0
17942940,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7608669400215149,0.4645769298076629,0.426556646823883,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8635638356208801,0.6902451515197754,0.6605463624000549,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8666351437568665,0.6987308859825134,0.4931094944477081,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7620015740394592,0.4669698774814605,0.4512169659137726,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6182867288589478,0.2422109246253967,1.138084053993225,284.9483642578125,284.95001220703125,304.6943359375,294.7165832519531,301.17242431640625,297.1983642578125,284.9483642578125,1.0,0.7812849879264832,0.3498881459236145,0.3498881459236145,1.0,1.0,-3.806956052780152,1.0003151893615725,2.806640863418579,0.1382348090410232,0.9053661823272704,0.9053661823272704,0.0,372.5967102050781,376.0,70409.75,0.0,5572.7578125,1.0,278.1499938964844,282.7209167480469,297.716064453125,302.2596130371094,293.1499938964844,293.1499938964844,278.1499938964844,36122.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168930649757384,1.0,0.0,0.0,3.681511878967285,3.6815361976623535,9.043690170074116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.544921875,0.0,1569.4339599609375,1895.4371337890625,0.0,3560.45849609375,0.9124149084091188,1.0,0.0,3.0,1.0,0.0
17943000,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7604488730430603,0.4643680453300476,0.4263979494571686,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630683422088623,0.6899067163467407,0.6602595448493958,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8664713501930237,0.6992202997207642,0.4934695065021515,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7616906762123108,0.4669677913188934,0.4512445628643036,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6180223226547241,0.2421756386756897,1.1380621194839478,284.9483642578125,284.95001220703125,304.686279296875,294.7157592773437,301.1690673828125,297.197998046875,284.9483642578125,1.0,0.7815925478935242,0.3497427403926849,0.3497427403926849,1.0,1.0,-3.806860208511353,0.9997991323471068,2.807061195373535,0.1377759128808975,0.9051031470298768,0.9051031470298768,0.0,373.3165588378906,379.0,70394.9296875,0.0,5577.14501953125,1.0,278.1499938964844,282.7213134765625,297.7152099609375,302.2578125,293.1499938964844,293.1499938964844,278.1499938964844,36122.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168646931648254,1.0,0.0,0.0,3.680411338806152,3.6804356575012207,9.038284360940452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.22265625,0.0,1568.1922607421875,1895.4371337890625,0.0,3560.1962890625,0.9121688008308412,1.0,0.0,3.0,1.0,0.0
17943060,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7587043642997742,0.4634860754013061,0.4257277846336365,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8610001802444458,0.6884779334068298,0.6590485572814941,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8657870292663574,0.7012671232223511,0.494975209236145,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7603920698165894,0.4669516384601593,0.4513537287712097,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6169116497039795,0.2420264929533004,1.137966871261597,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,301.15478515625,297.1965026855469,284.9483337402344,1.0,0.7828807234764099,0.3491134643554687,0.3491134643554687,1.0,1.0,-3.8064255714416495,0.9975608587265016,2.8088648319244385,0.1357903629541397,0.9039724469184875,0.9039724469184875,0.0,376.3433837890625,382.0,70331.3984375,0.0,5595.4912109375,1.0,278.1499938964844,282.7230224609375,297.7117004394531,302.2502136230469,293.1499938964844,293.1499938964844,278.1499938964844,36124.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167401790618896,1.0,0.0,0.0,3.675718307495117,3.6757426261901855,9.015249133881298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.2958984375,0.0,1562.9114990234375,1895.4371337890625,0.0,3559.044921875,0.91111958026886,1.0,0.0,3.0,1.0,0.0
17943120,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7587043642997742,0.4634860754013061,0.4257277846336365,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8610001802444458,0.6884779334068298,0.6590485572814941,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8657870292663574,0.7012671232223511,0.494975209236145,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7603920698165894,0.4669516384601593,0.4513537287712097,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6169116497039795,0.2420264929533004,1.137966871261597,284.9483337402344,284.95001220703125,304.6520690917969,294.7123107910156,301.15478515625,297.1965026855469,284.9483337402344,1.0,0.7828807234764099,0.3491134643554687,0.3491134643554687,1.0,1.0,-3.8064255714416495,0.9975608587265016,2.8088648319244385,0.1357903629541397,0.9039724469184875,0.9039724469184875,0.0,376.3433837890625,382.0,70331.3984375,0.0,5595.4912109375,1.0,278.1499938964844,282.7230224609375,297.7117004394531,302.2502136230469,293.1499938964844,293.1499938964844,278.1499938964844,36124.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167401790618896,1.0,0.0,0.0,3.675718307495117,3.6757426261901855,9.015249133881298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.2958984375,0.0,1562.9114990234375,1895.4371337890625,0.0,3559.044921875,0.91111958026886,1.0,0.0,3.0,1.0,0.0
17943180,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.756980836391449,0.4625966250896454,0.4250510632991791,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8589551448822021,0.6870360374450684,0.657825231552124,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8651055693626404,0.703284740447998,0.4964605271816253,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.759104311466217,0.4669175446033478,0.4514461457729339,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6158013939857483,0.2418755739927292,1.1378635168075562,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,301.1404724121094,297.1950378417969,284.94830322265625,1.0,0.7841570377349854,0.3484841585159302,0.3484841585159302,1.0,1.0,-3.8059139251708975,0.9952961802482604,2.810617685317993,0.1338092386722564,0.9028295874595642,0.9028295874595642,0.0,379.3687133789063,385.0,70266.7265625,0.0,5613.58154296875,1.0,278.1499938964844,282.7247619628906,297.7082824707031,302.2425842285156,293.1499938964844,293.1499938964844,278.1499938964844,36127.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166070818901062,1.0,0.0,0.0,3.670940637588501,3.6709647178649902,8.991827940008079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.2294921875,0.0,1557.5482177734375,1895.4371337890625,0.0,3557.81396484375,0.9100517630577089,1.0,0.0,3.0,1.0,0.0
17943240,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.756980836391449,0.4625966250896454,0.4250510632991791,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8589551448822021,0.6870360374450684,0.657825231552124,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8651055693626404,0.703284740447998,0.4964605271816253,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.759104311466217,0.4669175446033478,0.4514461457729339,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6158013939857483,0.2418755739927292,1.1378635168075562,284.94830322265625,284.95001220703125,304.617431640625,294.7088928222656,301.1404724121094,297.1950378417969,284.94830322265625,1.0,0.7841570377349854,0.3484841585159302,0.3484841585159302,1.0,1.0,-3.8059139251708975,0.9952961802482604,2.810617685317993,0.1338092386722564,0.9028295874595642,0.9028295874595642,0.0,379.3687133789063,385.0,70266.7265625,0.0,5613.58154296875,1.0,278.1499938964844,282.7247619628906,297.7082824707031,302.2425842285156,293.1499938964844,293.1499938964844,278.1499938964844,36127.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166070818901062,1.0,0.0,0.0,3.670940637588501,3.6709647178649902,8.991827940008079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.2294921875,0.0,1557.5482177734375,1895.4371337890625,0.0,3557.81396484375,0.9100517630577089,1.0,0.0,3.0,1.0,0.0
17943300,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7561267614364624,0.4621491134166717,0.4247103035449981,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8579413294792175,0.6863105893135071,0.6572093367576599,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8647662997245789,0.7042837738990784,0.4971964359283447,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7584646344184875,0.466894268989563,0.451486587524414,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6152459979057312,0.2417995482683181,1.1378093957901,284.94830322265625,284.95001220703125,304.5999755859375,294.70721435546875,301.13330078125,297.1943359375,284.94830322265625,1.0,0.7847912907600403,0.3481695353984833,0.3481695353984833,1.0,1.0,-3.805631875991821,0.9941554665565492,2.811476469039917,0.132821038365364,0.9022554159164428,0.9022554159164428,0.0,380.8810424804688,385.0,70234.0546875,0.0,5622.54052734375,1.0,278.1499938964844,282.72564697265625,297.7065734863281,302.23876953125,293.1499938964844,293.1499938964844,278.1499938964844,36128.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165374040603638,1.0,0.0,0.0,3.668525695800781,3.6685500144958496,8.980002235148277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.158203125,0.0,1554.841796875,1895.4371337890625,0.0,3557.169677734375,0.9095120429992676,1.0,0.0,3.0,1.0,0.0
17943360,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7552778720855713,0.4617002606391907,0.4243682026863098,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8569332361221313,0.6855823993682861,0.6565908193588257,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8644276261329651,0.705275297164917,0.497927188873291,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7578276991844177,0.4668668210506439,0.4515230655670166,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6146903038024902,0.2417232394218444,1.1377538442611694,284.9483337402344,284.95001220703125,304.5823974609375,294.70556640625,301.1263732910156,297.1936340332031,284.9483337402344,1.0,0.7854228019714355,0.347900927066803,0.347900927066803,1.0,1.0,-3.805332660675049,0.9931538105010986,2.81217885017395,0.1319787502288818,0.9017257690429688,0.9017257690429688,0.0,382.3931884765625,388.0,70202.9140625,0.0,5631.44140625,1.0,278.1499938964844,282.7265625,297.70489501953125,302.23504638671875,293.1499938964844,293.1499938964844,278.1499938964844,36127.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164682626724244,1.0,0.0,0.0,3.666165590286255,3.666189670562744,8.968450515567383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.3056640625,0.0,1552.1864013671875,1895.4371337890625,0.0,3556.530517578125,0.908983826637268,1.0,0.0,3.0,1.0,0.0
17943420,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7535949349403381,0.4607963562011719,0.4236787557601928,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8549338579177856,0.6841163635253906,0.6553447842597961,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8637518286705017,0.7072356939315796,0.499373197555542,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7565611600875854,0.4667980670928955,0.4515831470489502,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6135770082473755,0.2415695786476135,1.1376384496688845,284.9483642578125,284.95001220703125,304.54693603515625,294.70233154296875,301.1125793457031,297.1922607421875,284.9483642578125,1.0,0.7866774797439575,0.3473637104034424,0.3473637104034424,1.0,1.0,-3.804677724838257,0.9911508560180664,2.8135268688201904,0.1303165555000305,0.9006707072257996,0.9006707072257996,0.0,385.4165954589844,391.0,70141.109375,0.0,5649.0546875,1.0,278.1499938964844,282.72833251953125,297.7016296386719,302.2277526855469,293.1499938964844,293.1499938964844,278.1499938964844,36125.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163299202919006,1.0,0.0,0.0,3.661502122879028,3.6615262031555176,8.945648914959747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.72265625,0.0,1546.947509765625,1895.4371337890625,0.0,3555.25048828125,0.907939314842224,1.0,0.0,3.0,1.0,0.0
17943480,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7535949349403381,0.4607963562011719,0.4236787557601928,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8549338579177856,0.6841163635253906,0.6553447842597961,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8637518286705017,0.7072356939315796,0.499373197555542,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7565611600875854,0.4667980670928955,0.4515831470489502,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6135770082473755,0.2415695786476135,1.1376384496688845,284.9483642578125,284.95001220703125,304.54693603515625,294.70233154296875,301.1125793457031,297.1922607421875,284.9483642578125,1.0,0.7866774797439575,0.3473637104034424,0.3473637104034424,1.0,1.0,-3.804677724838257,0.9911508560180664,2.8135268688201904,0.1303165555000305,0.9006707072257996,0.9006707072257996,0.0,385.4165954589844,391.0,70141.109375,0.0,5649.0546875,1.0,278.1499938964844,282.72833251953125,297.7016296386719,302.2277526855469,293.1499938964844,293.1499938964844,278.1499938964844,36125.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163299202919006,1.0,0.0,0.0,3.661502122879028,3.6615262031555176,8.945648914959747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.72265625,0.0,1546.947509765625,1895.4371337890625,0.0,3555.25048828125,0.907939314842224,1.0,0.0,3.0,1.0,0.0
17943540,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7519304752349854,0.4598838686943054,0.422981858253479,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8529555201530457,0.6826367974281311,0.6540862917900085,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630761504173279,0.7091624140739441,0.5007962584495544,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7553032040596008,0.4667096436023712,0.4516250193119049,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6124595403671265,0.2414142787456512,1.1375164985656738,284.9483642578125,284.95001220703125,304.5111389160156,294.6991882324219,301.09869384765625,297.19091796875,284.9483642578125,1.0,0.7879204750061035,0.3468265235424042,0.3468265235424042,1.0,1.0,-3.803941249847412,0.9891231060028076,2.8148181438446045,0.128658726811409,0.8995906114578247,0.8995906114578247,0.0,388.4396057128906,394.0,70078.703125,0.0,5666.40185546875,1.0,278.1499938964844,282.7301330566406,297.698486328125,302.22052001953125,293.1499938964844,293.1499938964844,278.45001220703125,36125.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161879420280457,1.0,0.0,0.0,3.65681529045105,3.656839370727539,8.92276204922382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.6611328125,0.0,1541.7073974609375,1895.4371337890625,0.0,3553.937744140625,0.9068905115127563,1.0,0.0,3.0,1.0,0.0
17943600,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7519304752349854,0.4598838686943054,0.422981858253479,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8529555201530457,0.6826367974281311,0.6540862917900085,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8630761504173279,0.7091624140739441,0.5007962584495544,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7553032040596008,0.4667096436023712,0.4516250193119049,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6124595403671265,0.2414142787456512,1.1375164985656738,284.9483642578125,284.95001220703125,304.5111389160156,294.6991882324219,301.09869384765625,297.19091796875,284.9483642578125,1.0,0.7879204750061035,0.3468265235424042,0.3468265235424042,1.0,1.0,-3.803941249847412,0.9891231060028076,2.8148181438446045,0.128658726811409,0.8995906114578247,0.8995906114578247,0.0,388.4396057128906,394.0,70078.703125,0.0,5666.40185546875,1.0,278.1499938964844,282.7301330566406,297.698486328125,302.22052001953125,293.1499938964844,293.1499938964844,278.45001220703125,36125.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161879420280457,1.0,0.0,0.0,3.65681529045105,3.656839370727539,8.92276204922382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.6611328125,0.0,1541.7073974609375,1895.4371337890625,0.0,3553.937744140625,0.9068905115127563,1.0,0.0,3.0,1.0,0.0
17943660,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7507659196853638,0.4596306979656219,0.422710657119751,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8514633774757385,0.6818434596061707,0.6532834768295288,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8629044890403748,0.7118290662765503,0.5025920271873474,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7544755339622498,0.4671202301979065,0.4519875049591064,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6117127537727356,0.2415691912174224,1.1382770538330078,285.0232238769531,284.95001220703125,304.4749755859375,294.6961364746094,301.0889892578125,297.195068359375,285.02130126953125,1.0,0.7893385291099548,0.3462702333927154,0.3462702333927154,1.0,1.0,-3.8061556816101074,0.9879308342933656,2.818224668502808,0.1271136105060577,0.9947370886802672,0.9947370886802672,0.0,391.0291137695313,397.0,69554.9921875,0.0,5690.26025390625,1.0,278.4432678222656,282.8295593261719,297.68194580078125,302.1241455078125,293.1499938964844,293.1499938964844,278.1499938964844,32708.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106991291046144,1.0,0.0,0.0,3.7927541732788086,3.792778968811035,9.598484211892355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.1005859375,0.0,1672.2711181640625,1895.4371337890625,0.0,3503.091064453125,0.934907615184784,1.0,0.0,3.0,1.0,0.0
17943720,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7507659196853638,0.4596306979656219,0.422710657119751,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8514633774757385,0.6818434596061707,0.6532834768295288,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8629044890403748,0.7118290662765503,0.5025920271873474,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7544755339622498,0.4671202301979065,0.4519875049591064,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6117127537727356,0.2415691912174224,1.1382770538330078,285.0232238769531,284.95001220703125,304.4749755859375,294.6961364746094,301.0889892578125,297.195068359375,285.02130126953125,1.0,0.7893385291099548,0.3462702333927154,0.3462702333927154,1.0,1.0,-3.8061556816101074,0.9879308342933656,2.818224668502808,0.1271136105060577,0.9947370886802672,0.9947370886802672,0.0,391.0291137695313,397.0,69554.9921875,0.0,5690.26025390625,1.0,278.4432678222656,282.8295593261719,297.68194580078125,302.1241455078125,293.1499938964844,293.1499938964844,278.1499938964844,32708.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106991291046144,1.0,0.0,0.0,3.7927541732788086,3.792778968811035,9.598484211892355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.1005859375,0.0,1672.2711181640625,1895.4371337890625,0.0,3503.091064453125,0.934907615184784,1.0,0.0,3.0,1.0,0.0
17943780,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7487002611160278,0.4579361379146576,0.4216680228710174,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8491201400756836,0.6796106100082397,0.651710569858551,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8617651462554932,0.7128239870071411,0.5036727786064148,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7528917789459229,0.4664986431598663,0.4518270790576935,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6103255748748779,0.2411533594131469,1.1379246711730957,284.8957214355469,284.95001220703125,304.4385070800781,294.6932373046875,301.0699157714844,297.187255859375,284.89697265625,1.0,0.7905784845352173,0.3457139432430267,0.3457139432430267,1.0,1.0,-3.8037054538726807,0.9853118062019348,2.81839370727539,0.1254262328147888,0.8893575072288513,0.8893575072288513,0.0,394.5966796875,385.0,70386.234375,0.0,5705.703125,1.0,278.1569519042969,282.6842041015625,297.71551513671875,302.2933959960937,293.1499938964844,293.1499938964844,278.45001220703125,38056.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187013506889344,1.0,0.0,0.0,3.714119911193848,3.714144945144653,9.204604225487856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.404296875,0.0,1621.3387451171875,1895.4371337890625,0.0,3577.168701171875,0.9210742712020874,1.0,0.0,3.0,1.0,0.0
17943840,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7487002611160278,0.4579361379146576,0.4216680228710174,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8491201400756836,0.6796106100082397,0.651710569858551,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8617651462554932,0.7128239870071411,0.5036727786064148,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7528917789459229,0.4664986431598663,0.4518270790576935,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6103255748748779,0.2411533594131469,1.1379246711730957,284.8957214355469,284.95001220703125,304.4385070800781,294.6932373046875,301.0699157714844,297.187255859375,284.89697265625,1.0,0.7905784845352173,0.3457139432430267,0.3457139432430267,1.0,1.0,-3.8037054538726807,0.9853118062019348,2.81839370727539,0.1254262328147888,0.8893575072288513,0.8893575072288513,0.0,394.5966796875,385.0,70386.234375,0.0,5705.703125,1.0,278.1569519042969,282.6842041015625,297.71551513671875,302.2933959960937,293.1499938964844,293.1499938964844,278.45001220703125,38056.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187013506889344,1.0,0.0,0.0,3.714119911193848,3.714144945144653,9.204604225487856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.404296875,0.0,1621.3387451171875,1895.4371337890625,0.0,3577.168701171875,0.9210742712020874,1.0,0.0,3.0,1.0,0.0
17943900,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.748826265335083,0.4576185643672943,0.4210365116596222,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8492732048034668,0.678966224193573,0.6507562398910522,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8626075983047485,0.7139418721199036,0.5041396617889404,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7532415986061096,0.4664928019046783,0.4515614509582519,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.61055588722229,0.2410823106765747,1.1368341445922852,285.0096130371094,284.95001220703125,304.4201354980469,294.6918334960937,301.0633850097656,297.18756103515625,285.0105895996094,1.0,0.7894006371498108,0.3454357981681824,0.3454357981681824,1.0,1.0,-3.800723075866699,0.9834758639335632,2.817247152328491,0.1243212595582008,0.9670330882072448,0.9670330882072448,0.0,393.2369079589844,385.0,69417.96875,0.0,5687.45166015625,1.0,278.40362548828125,282.8175048828125,297.6673278808594,302.0704040527344,293.1499938964844,293.1499938964844,278.45001220703125,34329.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136862754821776,1.0,0.0,0.0,3.753782987594605,3.753807783126831,9.402246519130132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.392578125,0.0,1638.87158203125,1895.4371337890625,0.0,3530.78173828125,0.9287994503974916,1.0,0.0,3.0,1.0,0.0
17943960,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7499834299087524,0.4574867784976959,0.4207753539085388,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8505247831344604,0.6785316467285156,0.6501861214637756,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.864619255065918,0.7152367234230042,0.5049314498901367,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7545661926269531,0.4666571319103241,0.451551228761673,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6116290092468262,0.2411415874958038,1.136311650276184,284.9965209960937,284.95001220703125,304.4017028808594,294.6904602050781,301.05828857421875,297.1897277832031,284.9952697753906,1.0,0.787834107875824,0.3451394736766815,0.3451394736766815,1.0,1.0,-3.800032377243042,0.9822765588760376,2.817755699157715,0.1233562305569648,0.976529061794281,0.976529061794281,0.0,389.9645080566406,373.0,69535.7265625,0.0,5664.033203125,1.0,278.4437255859375,282.8093566894531,297.6740417480469,302.1239929199219,293.1499938964844,293.1499938964844,278.1499938964844,33814.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122562408447266,1.0,0.0,0.0,3.8083336353302,3.808358669281006,9.677501111582387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.21484375,0.0,1699.4986572265625,1895.4371337890625,0.0,3517.53076171875,0.939203679561615,1.0,0.0,3.0,1.0,0.0
