time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7524002194404602,0.4560062289237976,0.4194314181804657,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533329367637634,0.6764444708824158,0.6482232809066772,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689029216766357,0.7163830995559692,0.5057369470596313,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7574965953826904,0.4661258459091186,0.4509613215923309,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6139760613441467,0.2408087849617004,1.133946657180786,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,301.0400695800781,297.1839599609375,284.8957824707031,1.0,0.7834287285804749,0.3445467948913574,0.3445467948913574,1.0,1.0,-3.793478727340698,0.9782989621162416,2.8151798248291016,0.1212131977081298,0.8790581226348877,0.8790581226348877,0.0,381.9447937011719,361.0,70087.4609375,0.0,5591.41650390625,1.0,278.15643310546875,282.689453125,297.7037658691406,302.2643127441406,293.1499938964844,293.1499938964844,278.45001220703125,38836.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187878370285034,1.0,0.0,0.0,3.6936426162719727,3.6936676502227774,9.103388265430112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.775390625,0.0,1603.7423095703125,1895.4371337890625,0.0,3577.9677734375,0.9171724915504456,1.0,0.0,3.0,1.0,0.0
17944080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7524002194404602,0.4560062289237976,0.4194314181804657,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8533329367637634,0.6764444708824158,0.6482232809066772,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8689029216766357,0.7163830995559692,0.5057369470596313,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7574965953826904,0.4661258459091186,0.4509613215923309,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6139760613441467,0.2408087849617004,1.133946657180786,284.8945007324219,284.95001220703125,304.3646240234375,294.6878356933594,301.0400695800781,297.1839599609375,284.8957824707031,1.0,0.7834287285804749,0.3445467948913574,0.3445467948913574,1.0,1.0,-3.793478727340698,0.9782989621162416,2.8151798248291016,0.1212131977081298,0.8790581226348877,0.8790581226348877,0.0,381.9447937011719,361.0,70087.4609375,0.0,5591.41650390625,1.0,278.15643310546875,282.689453125,297.7037658691406,302.2643127441406,293.1499938964844,293.1499938964844,278.45001220703125,38836.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187878370285034,1.0,0.0,0.0,3.6936426162719727,3.6936676502227774,9.103388265430112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.775390625,0.0,1603.7423095703125,1895.4371337890625,0.0,3577.9677734375,0.9171724915504456,1.0,0.0,3.0,1.0,0.0
17944140,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563502192497253,0.4557827413082123,0.4185435473918915,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8577613830566406,0.6755608916282654,0.6466658711433411,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8749740123748779,0.7189602851867676,0.5069563388824463,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7618648409843445,0.4664462804794311,0.4506112933158874,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6173677444458008,0.2409740537405014,1.1319975852966309,284.99591064453125,284.95001220703125,304.3272705078125,294.68536376953125,301.0298156738281,297.1885986328125,284.99481201171875,1.0,0.7782472372055054,0.3439541459083557,0.3439541459083557,1.0,1.0,-3.789225816726685,0.9750308990478516,2.814194917678833,0.1189908683300018,0.9661225080490112,0.9661225080490112,0.0,371.3971557617188,349.0,69227.953125,0.0,5509.8564453125,1.0,278.4434509277344,282.8153991699219,297.6651611328125,302.0946655273437,293.1499938964844,293.1499938964844,278.1499938964844,33985.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114872813224792,1.0,0.0,0.0,3.785714864730835,3.7857398986816406,9.562888863001715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.955078125,0.0,1673.831298828125,1895.4371337890625,0.0,3510.401123046875,0.93419748544693,1.0,0.0,3.0,1.0,0.0
17944200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7563502192497253,0.4557827413082123,0.4185435473918915,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8577613830566406,0.6755608916282654,0.6466658711433411,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8749740123748779,0.7189602851867676,0.5069563388824463,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7618648409843445,0.4664462804794311,0.4506112933158874,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6173677444458008,0.2409740537405014,1.1319975852966309,284.99591064453125,284.95001220703125,304.3272705078125,294.68536376953125,301.0298156738281,297.1885986328125,284.99481201171875,1.0,0.7782472372055054,0.3439541459083557,0.3439541459083557,1.0,1.0,-3.789225816726685,0.9750308990478516,2.814194917678833,0.1189908683300018,0.9661225080490112,0.9661225080490112,0.0,371.3971557617188,349.0,69227.953125,0.0,5509.8564453125,1.0,278.4434509277344,282.8153991699219,297.6651611328125,302.0946655273437,293.1499938964844,293.1499938964844,278.1499938964844,33985.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114872813224792,1.0,0.0,0.0,3.785714864730835,3.7857398986816406,9.562888863001715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.955078125,0.0,1673.831298828125,1895.4371337890625,0.0,3510.401123046875,0.93419748544693,1.0,0.0,3.0,1.0,0.0
17944260,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603673338890076,0.4544567465782165,0.4172331988811493,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623800873756409,0.6736175417900085,0.6447243690490723,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8811898827552795,0.7201945185661316,0.507740318775177,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664343118667603,0.4660369455814361,0.450025349855423,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208415031433105,0.2407969832420349,1.1298128366470337,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,301.0133361816406,297.1843566894531,284.9002685546875,1.0,0.7726331353187561,0.3434737026691437,0.3434737026691437,1.0,1.0,-3.782933473587036,0.9715017676353456,2.811431646347046,0.1172297224402427,0.8741881251335144,0.8741881251335144,0.0,360.5831298828125,337.0,69769.8828125,0.0,5420.43359375,1.0,278.15704345703125,282.7001953125,297.69708251953125,302.2359619140625,293.1499938964844,293.1499938964844,278.45001220703125,38745.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176816344261168,1.0,0.0,0.0,3.668975114822388,3.6689999103546143,8.982202643892379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.5302734375,0.0,1575.0333251953125,1895.4371337890625,0.0,3567.747802734375,0.9116695523262024,1.0,0.0,3.0,1.0,0.0
17944320,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603673338890076,0.4544567465782165,0.4172331988811493,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8623800873756409,0.6736175417900085,0.6447243690490723,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8811898827552795,0.7201945185661316,0.507740318775177,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7664343118667603,0.4660369455814361,0.450025349855423,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6208415031433105,0.2407969832420349,1.1298128366470337,284.89923095703125,284.95001220703125,304.2897033691406,294.68310546875,301.0133361816406,297.1843566894531,284.9002685546875,1.0,0.7726331353187561,0.3434737026691437,0.3434737026691437,1.0,1.0,-3.782933473587036,0.9715017676353456,2.811431646347046,0.1172297224402427,0.8741881251335144,0.8741881251335144,0.0,360.5831298828125,337.0,69769.8828125,0.0,5420.43359375,1.0,278.15704345703125,282.7001953125,297.69708251953125,302.2359619140625,293.1499938964844,293.1499938964844,278.45001220703125,38745.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176816344261168,1.0,0.0,0.0,3.668975114822388,3.6689999103546143,8.982202643892379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.5302734375,0.0,1575.0333251953125,1895.4371337890625,0.0,3567.747802734375,0.9116695523262024,1.0,0.0,3.0,1.0,0.0
17944380,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655114531517029,0.4542949199676513,0.4163828790187835,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681505918502808,0.6727930903434753,0.643202543258667,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886826634407043,0.7227759957313538,0.5089489817619324,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720293998718262,0.4664153158664703,0.4497015476226806,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249673962593079,0.2410693168640136,1.1281723976135254,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,301.004150390625,297.18951416015625,284.996826171875,1.0,0.7668617367744446,0.3429932594299316,0.3429932594299316,1.0,1.0,-3.7791595458984375,0.9687572121620178,2.8104023933410645,0.1154335588216781,0.9609938859939576,0.9609938859939576,0.0,348.6917724609375,325.0,68949.3125,0.0,5332.06201171875,1.0,278.4424743652344,282.8232727050781,297.6611633300781,302.0716857910156,293.1499938964844,293.1499938964844,278.1499938964844,33945.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104284048080444,1.0,0.0,0.0,3.762562990188599,3.762587785720825,9.446280841984844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.96875,0.0,1646.2000732421875,1895.4371337890625,0.0,3500.578857421875,0.9292168617248536,1.0,0.0,3.0,1.0,0.0
17944440,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7655114531517029,0.4542949199676513,0.4163828790187835,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8681505918502808,0.6727930903434753,0.643202543258667,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8886826634407043,0.7227759957313538,0.5089489817619324,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7720293998718262,0.4664153158664703,0.4497015476226806,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6249673962593079,0.2410693168640136,1.1281723976135254,284.9976806640625,284.95001220703125,304.2518920898437,294.6810302734375,301.004150390625,297.18951416015625,284.996826171875,1.0,0.7668617367744446,0.3429932594299316,0.3429932594299316,1.0,1.0,-3.7791595458984375,0.9687572121620178,2.8104023933410645,0.1154335588216781,0.9609938859939576,0.9609938859939576,0.0,348.6917724609375,325.0,68949.3125,0.0,5332.06201171875,1.0,278.4424743652344,282.8232727050781,297.6611633300781,302.0716857910156,293.1499938964844,293.1499938964844,278.1499938964844,33945.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104284048080444,1.0,0.0,0.0,3.762562990188599,3.762587785720825,9.446280841984844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.96875,0.0,1646.2000732421875,1895.4371337890625,0.0,3500.578857421875,0.9292168617248536,1.0,0.0,3.0,1.0,0.0
17944500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7681866884231567,0.4537087976932525,0.4159291982650757,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8711714744567871,0.6719125509262085,0.6424437761306763,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8925387859344482,0.7234406471252441,0.5095034837722778,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7749630808830261,0.4662880897521972,0.4495609700679779,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6271284818649292,0.2410650551319122,1.127586841583252,284.8740234375,284.95001220703125,304.23291015625,294.6800537109375,300.99658203125,297.1881408691406,284.8730773925781,1.0,0.7639839053153992,0.3427530229091644,0.3427530229091644,1.0,1.0,-3.7775025367736816,0.967448592185974,2.810053825378418,0.1147027611732482,0.873401939868927,0.873401939868927,0.0,342.7936096191406,325.0,69849.1484375,0.0,5288.9287109375,1.0,278.1952514648437,282.6829833984375,297.7063293457031,302.2897644042969,293.1499938964844,293.1499938964844,278.1499938964844,37953.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155924320220948,1.0,0.0,0.0,3.723355293273926,3.723380565643311,9.250437642549514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10670.892578125,0.0,1631.2347412109375,1895.4371337890625,0.0,3548.428466796875,0.9210729598999025,1.0,0.0,3.0,1.0,0.0
17944560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7704472541809082,0.4530149698257446,0.4150853753089905,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8738049268722534,0.6708904504776001,0.6412696838378906,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8959707617759705,0.7239966988563538,0.5097014307975769,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7775458097457886,0.4660384058952331,0.4491204619407654,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6290097236633301,0.2409686595201492,1.126225471496582,284.9020080566406,284.95001220703125,304.2138977050781,294.6791381835937,300.9880065917969,297.1855773925781,284.90313720703125,1.0,0.7609356641769409,0.3425268530845642,0.3425268530845642,1.0,1.0,-3.773146629333496,0.9653738737106324,2.807772636413574,0.1137477159500122,0.8710760474205017,0.8710760474205017,0.0,337.2562561035156,313.0,69491.421875,0.0,5239.99609375,1.0,278.1570739746094,282.7089538574219,297.69354248046875,302.2142944335937,293.1499938964844,293.1499938964844,278.45001220703125,38726.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916654407978058,1.0,0.0,0.0,3.647417783737183,3.64744234085083,8.876961601345101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.3466796875,0.0,1550.682373046875,1895.4371337890625,0.0,3558.25146484375,0.9069533348083496,1.0,0.0,3.0,1.0,0.0
17944620,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764974236488342,0.4528655707836151,0.4142418801784515,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8805900812149048,0.6700733304023743,0.6397506594657898,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9044943451881408,0.7265459299087524,0.5108817219734192,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840591073036194,0.4664227068424225,0.4487968683242798,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337369084358215,0.241291731595993,1.1247857809066772,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,300.9789428710937,297.190673828125,284.9963684082031,1.0,0.7549843192100525,0.3420745432376861,0.3420745432376861,1.0,1.0,-3.769592523574829,0.9627935290336608,2.8067989349365234,0.1120591089129448,0.9561989307403564,0.9561989307403564,0.0,325.080078125,301.0,68708.3984375,0.0,5150.8486328125,1.0,278.4423217773437,282.8286437988281,297.6579284667969,302.0526733398437,293.1499938964844,293.1499938964844,278.1499938964844,33897.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094492793083192,1.0,0.0,0.0,3.744717597961426,3.744742155075073,9.35688774461596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.1435546875,0.0,1624.9822998046875,1895.4371337890625,0.0,3491.491943359375,0.9251589179039,1.0,0.0,3.0,1.0,0.0
17944680,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7764974236488342,0.4528655707836151,0.4142418801784515,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8805900812149048,0.6700733304023743,0.6397506594657898,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9044943451881408,0.7265459299087524,0.5108817219734192,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7840591073036194,0.4664227068424225,0.4487968683242798,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6337369084358215,0.241291731595993,1.1247857809066772,284.9972229003906,284.95001220703125,304.1756896972656,294.677490234375,300.9789428710937,297.190673828125,284.9963684082031,1.0,0.7549843192100525,0.3420745432376861,0.3420745432376861,1.0,1.0,-3.769592523574829,0.9627935290336608,2.8067989349365234,0.1120591089129448,0.9561989307403564,0.9561989307403564,0.0,325.080078125,301.0,68708.3984375,0.0,5150.8486328125,1.0,278.4423217773437,282.8286437988281,297.6579284667969,302.0526733398437,293.1499938964844,293.1499938964844,278.1499938964844,33897.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094492793083192,1.0,0.0,0.0,3.744717597961426,3.744742155075073,9.35688774461596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10982.1435546875,0.0,1624.9822998046875,1895.4371337890625,0.0,3491.491943359375,0.9251589179039,1.0,0.0,3.0,1.0,0.0
17944740,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7822827696800232,0.4516073763370514,0.4129517674446106,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8871981501579285,0.6681869029998779,0.6378199458122253,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.913242757320404,0.7277407050132751,0.511606752872467,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904282808303833,0.4660517871379852,0.4482118189334869,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384285688400269,0.2412342578172683,1.1230021715164185,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,300.96295166015625,297.18682861328125,284.9041748046875,1.0,0.7489373087882996,0.3416222035884857,0.3416222035884857,1.0,1.0,-3.763749599456787,0.9595168828964232,2.8042328357696533,0.1104245260357856,0.8677608966827393,0.8677608966827393,0.0,313.5130920410156,289.0,69247.390625,0.0,5058.95166015625,1.0,278.1571044921875,282.7157592773437,297.6905517578125,302.1951904296875,293.1499938964844,293.1499938964844,278.45001220703125,38673.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157176613807678,1.0,0.0,0.0,3.629483222961426,3.629507541656494,8.789879188952909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.796875,0.0,1530.35498046875,1895.4371337890625,0.0,3549.5869140625,0.9029249548912048,1.0,0.0,3.0,1.0,0.0
17944800,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7822827696800232,0.4516073763370514,0.4129517674446106,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8871981501579285,0.6681869029998779,0.6378199458122253,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.913242757320404,0.7277407050132751,0.511606752872467,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7904282808303833,0.4660517871379852,0.4482118189334869,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6384285688400269,0.2412342578172683,1.1230021715164185,284.9032287597656,284.95001220703125,304.1373596191406,294.67608642578125,300.96295166015625,297.18682861328125,284.9041748046875,1.0,0.7489373087882996,0.3416222035884857,0.3416222035884857,1.0,1.0,-3.763749599456787,0.9595168828964232,2.8042328357696533,0.1104245260357856,0.8677608966827393,0.8677608966827393,0.0,313.5130920410156,289.0,69247.390625,0.0,5058.95166015625,1.0,278.1571044921875,282.7157592773437,297.6905517578125,302.1951904296875,293.1499938964844,293.1499938964844,278.45001220703125,38673.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157176613807678,1.0,0.0,0.0,3.629483222961426,3.629507541656494,8.789879188952909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.796875,0.0,1530.35498046875,1895.4371337890625,0.0,3549.5869140625,0.9029249548912048,1.0,0.0,3.0,1.0,0.0
17944860,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892942428588867,0.4514633119106293,0.4121178686618805,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.895056962966919,0.6673707962036133,0.636306881904602,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239633083343506,0.7302614450454712,0.5127692818641663,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.797885537147522,0.4664327502250671,0.4478875398635864,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439779996871948,0.2415914237499237,1.1217193603515625,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,300.9541015625,297.1918029785156,284.99566650390625,1.0,0.7428946495056152,0.3412203192710876,0.3412203192710876,1.0,1.0,-3.760380983352661,0.9571589827537536,2.8032219409942627,0.1088999807834625,0.9515856504440308,0.9515856504440308,0.0,301.27294921875,277.0,68484.0234375,0.0,4970.32373046875,1.0,278.44219970703125,282.8336486816406,297.6554260253906,302.03546142578125,293.1499938964844,293.1499938964844,278.1499938964844,33868.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085224866867064,1.0,0.0,0.0,3.7281205654144287,3.728144884109497,9.2741299795307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.2119140625,0.0,1605.54150390625,1895.4371337890625,0.0,3482.886962890625,0.9213975071907043,1.0,0.0,3.0,1.0,0.0
17944920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7892942428588867,0.4514633119106293,0.4121178686618805,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.895056962966919,0.6673707962036133,0.636306881904602,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9239633083343506,0.7302614450454712,0.5127692818641663,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.797885537147522,0.4664327502250671,0.4478875398635864,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6439779996871948,0.2415914237499237,1.1217193603515625,284.9965209960937,284.95001220703125,304.098876953125,294.6749267578125,300.9541015625,297.1918029785156,284.99566650390625,1.0,0.7428946495056152,0.3412203192710876,0.3412203192710876,1.0,1.0,-3.760380983352661,0.9571589827537536,2.8032219409942627,0.1088999807834625,0.9515856504440308,0.9515856504440308,0.0,301.27294921875,277.0,68484.0234375,0.0,4970.32373046875,1.0,278.44219970703125,282.8336486816406,297.6554260253906,302.03546142578125,293.1499938964844,293.1499938964844,278.1499938964844,33868.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085224866867064,1.0,0.0,0.0,3.7281205654144287,3.728144884109497,9.2741299795307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.2119140625,0.0,1605.54150390625,1895.4371337890625,0.0,3482.886962890625,0.9213975071907043,1.0,0.0,3.0,1.0,0.0
17944980,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7960286140441895,0.4502240121364593,0.4108361303806305,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.902728796005249,0.6654990315437317,0.634380578994751,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345380067825316,0.7314373254776001,0.5134749412536621,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051767349243164,0.4660645425319671,0.4472986459732055,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6495745778083801,0.2415684461593628,1.120072364807129,284.9029541015625,284.95001220703125,304.060302734375,294.67401123046875,300.9384765625,297.1880187988281,284.9041442871094,1.0,0.7367676496505737,0.3408184349536896,0.3408184349536896,1.0,1.0,-3.7546894550323486,0.954101264476776,2.800588369369507,0.1074224337935447,0.8636646270751953,0.8636646270751953,0.0,289.67706298828125,265.0,69017.1171875,0.0,4879.17724609375,1.0,278.1575622558594,282.7214660644531,297.6883850097656,302.17852783203125,293.1499938964844,293.1499938964844,278.45001220703125,38665.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147913455963136,1.0,0.0,0.0,3.612659454345703,3.612683534622192,8.708580025995616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.6845703125,0.0,1511.761474609375,1895.4371337890625,0.0,3541.0146484375,0.8991063237190247,1.0,0.0,3.0,1.0,0.0
17945040,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7960286140441895,0.4502240121364593,0.4108361303806305,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.902728796005249,0.6654990315437317,0.634380578994751,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9345380067825316,0.7314373254776001,0.5134749412536621,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8051767349243164,0.4660645425319671,0.4472986459732055,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6495745778083801,0.2415684461593628,1.120072364807129,284.9029541015625,284.95001220703125,304.060302734375,294.67401123046875,300.9384765625,297.1880187988281,284.9041442871094,1.0,0.7367676496505737,0.3408184349536896,0.3408184349536896,1.0,1.0,-3.7546894550323486,0.954101264476776,2.800588369369507,0.1074224337935447,0.8636646270751953,0.8636646270751953,0.0,289.67706298828125,265.0,69017.1171875,0.0,4879.17724609375,1.0,278.1575622558594,282.7214660644531,297.6883850097656,302.17852783203125,293.1499938964844,293.1499938964844,278.45001220703125,38665.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147913455963136,1.0,0.0,0.0,3.612659454345703,3.612683534622192,8.708580025995616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.6845703125,0.0,1511.761474609375,1895.4371337890625,0.0,3541.0146484375,0.8991063237190247,1.0,0.0,3.0,1.0,0.0
17945100,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7997159957885742,0.4501050114631653,0.4102472364902496,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9070078730583192,0.6650277972221375,0.6334398984909058,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.940207839012146,0.7326415777206421,0.5138886570930481,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8090483546257019,0.4661978483200073,0.4469999670982361,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.652622401714325,0.2417153120040893,1.119126796722412,285.0112609863281,284.95001220703125,304.0409545898437,294.6736755371094,300.9335632324219,297.1899108886719,285.0114440917969,1.0,0.7336450219154358,0.3406175076961517,0.3406175076961517,1.0,1.0,-3.751842021942138,0.952578902244568,2.7992632389068604,0.1065355986356735,0.9394888877868652,0.9394888877868652,0.0,283.729248046875,265.0,68148.7265625,0.0,4832.75537109375,1.0,278.4007873535156,282.8476867675781,297.6430969238281,301.96295166015625,293.1499938964844,293.1499938964844,278.45001220703125,34273.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092488884925842,1.0,0.0,0.0,3.6586856842041016,3.658709526062012,8.931892807595432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.9658203125,0.0,1529.906494140625,1895.4371337890625,0.0,3489.631591796875,0.9074490070343018,1.0,0.0,3.0,1.0,0.0
17945160,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.804125964641571,0.4500827193260193,0.4100045561790466,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9122828841209412,0.6646828055381775,0.632867693901062,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.946656346321106,0.7339358329772949,0.5146189332008362,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8134385943412781,0.466440349817276,0.4469693303108215,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6562501788139343,0.241954430937767,1.1189199686050415,284.9955139160156,284.95001220703125,304.0216064453125,294.6733703613281,300.9296569824219,297.19287109375,284.99432373046875,1.0,0.7306516170501709,0.340428352355957,0.340428352355957,1.0,1.0,-3.751452445983887,0.951829195022583,2.799623250961304,0.1059271767735481,0.9470186233520508,0.9470186233520508,0.0,277.4288024902344,253.0,68275.921875,0.0,4791.24658203125,1.0,278.44305419921875,282.8380432128906,297.6531677246094,302.01971435546875,293.1499938964844,293.1499938964844,278.1499938964844,33783.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075645804405212,1.0,0.0,0.0,3.7142415046691895,3.714265823364258,9.205207334161968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.4033203125,0.0,1588.94677734375,1895.4371337890625,0.0,3473.98828125,0.9179593920707704,1.0,0.0,3.0,1.0,0.0
17945220,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118184804916382,0.4488577544689178,0.4087384045124054,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223077297210692,0.6628230214118958,0.6309543251991272,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9580700993537904,0.7350947260856628,0.5153170824050903,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212645649909973,0.4660735130310058,0.4463830292224884,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630703806877136,0.2419626712799072,1.117413878440857,284.9054260253906,284.95001220703125,303.9828491210937,294.67303466796875,300.91424560546875,297.18914794921875,284.9062805175781,1.0,0.7244560718536377,0.34005007147789,0.34005007147789,1.0,1.0,-3.7459592819213854,0.9489145278930664,2.7970447540283203,0.1045195534825325,0.8617050051689148,0.8617050051689148,0.0,265.8194580078125,241.0,68799.0859375,0.0,4701.060546875,1.0,278.1573791503906,282.72906494140625,297.6875915527344,302.1630554199219,293.1499938964844,293.1499938964844,278.45001220703125,38632.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138996005058287,1.0,0.0,0.0,3.5958738327026367,3.595897912979126,8.627841907582479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.9375,0.0,1493.1817626953125,1895.4371337890625,0.0,3532.757568359375,0.8954483270645142,1.0,0.0,3.0,1.0,0.0
17945280,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8118184804916382,0.4488577544689178,0.4087384045124054,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9223077297210692,0.6628230214118958,0.6309543251991272,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9580700993537904,0.7350947260856628,0.5153170824050903,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8212645649909973,0.4660735130310058,0.4463830292224884,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6630703806877136,0.2419626712799072,1.117413878440857,284.9054260253906,284.95001220703125,303.9828491210937,294.67303466796875,300.91424560546875,297.18914794921875,284.9062805175781,1.0,0.7244560718536377,0.34005007147789,0.34005007147789,1.0,1.0,-3.7459592819213854,0.9489145278930664,2.7970447540283203,0.1045195534825325,0.8617050051689148,0.8617050051689148,0.0,265.8194580078125,241.0,68799.0859375,0.0,4701.060546875,1.0,278.1573791503906,282.72906494140625,297.6875915527344,302.1630554199219,293.1499938964844,293.1499938964844,278.45001220703125,38632.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138996005058287,1.0,0.0,0.0,3.5958738327026367,3.595897912979126,8.627841907582479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.9375,0.0,1493.1817626953125,1895.4371337890625,0.0,3532.757568359375,0.8954483270645142,1.0,0.0,3.0,1.0,0.0
17945340,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8206381797790527,0.4487124979496002,0.4079151153564453,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344449043273926,0.6620011329650879,0.629448413848877,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705498814582824,0.7375689744949341,0.5164530277252197,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303198218345642,0.4664411246776581,0.446054071187973,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712272763252258,0.2423736304044723,1.1163939237594604,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,300.9054260253906,297.1938781738281,284.99432373046875,1.0,0.7182724475860596,0.3396717607975006,0.3396717607975006,1.0,1.0,-3.7428908348083496,0.9467389583587646,2.796151876449585,0.1030528470873832,0.9431363940238952,0.9431363940238952,0.0,253.56558227539065,229.0,68074.8359375,0.0,4613.9267578125,1.0,278.44195556640625,282.84332275390625,297.6535949707031,302.0069580078125,293.1499938964844,293.1499938964844,278.1499938964844,33827.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906717836856842,1.0,0.0,0.0,3.697441816329956,3.697465896606445,9.122124424720824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.552734375,0.0,1570.124755859375,1895.4371337890625,0.0,3466.119384765625,0.9144597053527832,1.0,0.0,3.0,1.0,0.0
17945400,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8206381797790527,0.4487124979496002,0.4079151153564453,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9344449043273926,0.6620011329650879,0.629448413848877,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9705498814582824,0.7375689744949341,0.5164530277252197,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8303198218345642,0.4664411246776581,0.446054071187973,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6712272763252258,0.2423736304044723,1.1163939237594604,284.9951477050781,284.95001220703125,303.94403076171875,294.67303466796875,300.9054260253906,297.1938781738281,284.99432373046875,1.0,0.7182724475860596,0.3396717607975006,0.3396717607975006,1.0,1.0,-3.7428908348083496,0.9467389583587646,2.796151876449585,0.1030528470873832,0.9431363940238952,0.9431363940238952,0.0,253.56558227539065,229.0,68074.8359375,0.0,4613.9267578125,1.0,278.44195556640625,282.84332275390625,297.6535949707031,302.0069580078125,293.1499938964844,293.1499938964844,278.1499938964844,33827.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906717836856842,1.0,0.0,0.0,3.697441816329956,3.697465896606445,9.122124424720824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.552734375,0.0,1570.124755859375,1895.4371337890625,0.0,3466.119384765625,0.9144597053527832,1.0,0.0,3.0,1.0,0.0
17945460,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291517496109009,0.4474995136260986,0.4066464304924011,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9463697075843812,0.6601504683494568,0.627530038356781,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9818528294563292,0.7387151122093201,0.5171313285827637,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394325971603394,0.4660738706588745,0.4454582929611206,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6795857548713684,0.2424086183309555,1.1149871349334717,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,300.8901672363281,297.190185546875,284.9071350097656,1.0,0.7120044231414795,0.339302659034729,0.339302659034729,1.0,1.0,-3.737472534179688,0.9438815116882324,2.793591022491455,0.1016428172588348,0.8589209914207458,0.8589209914207458,0.0,241.96450805664065,217.0,68593.953125,0.0,4524.462890625,1.0,278.157470703125,282.7353820800781,297.6877746582031,302.1498413085937,293.1499938964844,293.1499938964844,278.45001220703125,38609.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130016565322876,1.0,0.0,0.0,3.580421209335327,3.5804450511932373,8.553848260817176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.8544921875,0.0,1476.2816162109375,1895.4371337890625,0.0,3524.439453125,0.8920077681541443,1.0,0.0,3.0,1.0,0.0
17945520,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8291517496109009,0.4474995136260986,0.4066464304924011,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9463697075843812,0.6601504683494568,0.627530038356781,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9818528294563292,0.7387151122093201,0.5171313285827637,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8394325971603394,0.4660738706588745,0.4454582929611206,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6795857548713684,0.2424086183309555,1.1149871349334717,284.9063720703125,284.95001220703125,303.9052124023437,294.6733093261719,300.8901672363281,297.190185546875,284.9071350097656,1.0,0.7120044231414795,0.339302659034729,0.339302659034729,1.0,1.0,-3.737472534179688,0.9438815116882324,2.793591022491455,0.1016428172588348,0.8589209914207458,0.8589209914207458,0.0,241.96450805664065,217.0,68593.953125,0.0,4524.462890625,1.0,278.157470703125,282.7353820800781,297.6877746582031,302.1498413085937,293.1499938964844,293.1499938964844,278.45001220703125,38609.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130016565322876,1.0,0.0,0.0,3.580421209335327,3.5804450511932373,8.553848260817176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.8544921875,0.0,1476.2816162109375,1895.4371337890625,0.0,3524.439453125,0.8920077681541443,1.0,0.0,3.0,1.0,0.0
17945580,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395258188247681,0.4473503530025482,0.4058254361152649,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9599949717521667,0.6593228578567505,0.6260248422622681,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937288165092468,0.7411700487136841,0.5182570219039917,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8504900932312012,0.4664341509342193,0.4451261162757873,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6895850300788879,0.2428420037031173,1.114078164100647,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,300.8813781738281,297.1947937011719,284.9936828613281,1.0,0.7057508826255798,0.338933527469635,0.338933527469635,1.0,1.0,-3.734525203704834,0.9417769908905028,2.792748212814331,0.1001825034618377,0.939241349697113,0.939241349697113,0.0,229.7098846435547,220.0,67886.109375,0.0,4438.0009765625,1.0,278.4418334960937,282.8480834960937,297.65447998046875,301.9955139160156,293.1499938964844,293.1499938964844,278.1499938964844,33811.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058139324188232,1.0,0.0,0.0,3.683093547821045,3.683117389678955,9.05146293916914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.2529296875,0.0,1553.77978515625,1895.4371337890625,0.0,3457.71533203125,0.9112194180488586,1.0,0.0,3.0,1.0,0.0
17945640,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8395258188247681,0.4473503530025482,0.4058254361152649,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9599949717521667,0.6593228578567505,0.6260248422622681,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9937288165092468,0.7411700487136841,0.5182570219039917,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8504900932312012,0.4664341509342193,0.4451261162757873,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6895850300788879,0.2428420037031173,1.114078164100647,284.9945068359375,284.95001220703125,303.8663635253906,294.6739501953125,300.8813781738281,297.1947937011719,284.9936828613281,1.0,0.7057508826255798,0.338933527469635,0.338933527469635,1.0,1.0,-3.734525203704834,0.9417769908905028,2.792748212814331,0.1001825034618377,0.939241349697113,0.939241349697113,0.0,229.7098846435547,220.0,67886.109375,0.0,4438.0009765625,1.0,278.4418334960937,282.8480834960937,297.65447998046875,301.9955139160156,293.1499938964844,293.1499938964844,278.1499938964844,33811.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058139324188232,1.0,0.0,0.0,3.683093547821045,3.683117389678955,9.05146293916914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.2529296875,0.0,1553.77978515625,1895.4371337890625,0.0,3457.71533203125,0.9112194180488586,1.0,0.0,3.0,1.0,0.0
17945700,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8423545956611633,0.4467834830284118,0.4054735600948334,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.963470995426178,0.6584537029266357,0.6253640651702881,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9968627095222472,0.7417712807655334,0.5188392996788025,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8536362648010254,0.4662979543209076,0.4450740814208984,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6924733519554138,0.2429103851318359,1.1143077611923218,284.87664794921875,284.95001220703125,303.8469543457031,294.67437744140625,300.8742980957031,297.19342041015625,284.8764038085937,1.0,0.7044228315353394,0.338748961687088,0.338748961687088,1.0,1.0,-3.734225034713745,0.9410725235939026,2.793152570724488,0.0996299311518669,0.8552082777023315,0.8552082777023315,0.0,226.53941345214844,220.0,68731.90625,0.0,4416.9365234375,1.0,278.19708251953125,282.7143249511719,297.7012023925781,302.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,38141.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110395312309264,1.0,0.0,0.0,3.638731002807617,3.6387553215026855,8.834728646434087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.2880859375,0.0,1536.64013671875,1895.4371337890625,0.0,3506.248779296875,0.9022166728973388,1.0,0.0,3.0,1.0,0.0
17945760,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8431463241577148,0.4461259543895721,0.404811680316925,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9644615650177002,0.6574700474739075,0.6243783831596375,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9980989098548888,0.7422919273376465,0.5191163420677185,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8547403216362,0.4660552740097046,0.4447960257530212,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6935495734214783,0.2428870648145675,1.114043354988098,284.9084167480469,284.95001220703125,303.8275451660156,294.6749267578125,300.86639404296875,297.1910095214844,284.9093017578125,1.0,0.703527569770813,0.3385802507400512,0.3385802507400512,1.0,1.0,-3.731924295425415,0.9398199915885924,2.7921042442321777,0.0989460125565528,0.8574141263961792,0.8574141263961792,0.0,225.18899536132807,223.0,68438.0625,0.0,4401.92626953125,1.0,278.15771484375,282.7421264648437,297.68963623046875,302.1407165527344,293.1499938964844,293.1499938964844,278.45001220703125,38548.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121238589286804,1.0,0.0,0.0,3.5671746730804443,3.5671982765197754,8.490671348226897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.1689453125,0.0,1461.596435546875,1895.4371337890625,0.0,3516.3037109375,0.8890567421913147,1.0,0.0,3.0,1.0,0.0
17945820,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8440004587173462,0.4458795189857483,0.4043342173099518,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9653016924858092,0.656575620174408,0.6232593655586243,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7447381019592285,0.5198132395744324,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8559894561767578,0.4663431942462921,0.444843977689743,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948446035385132,0.2432639896869659,1.1150147914886477,284.995849609375,284.95001220703125,303.7887268066406,294.6762390136719,300.857666015625,297.1950378417969,284.9950561523437,1.0,0.703088641166687,0.3382428288459778,0.3382428288459778,1.0,1.0,-3.732064962387085,0.9387468695640564,2.793318033218384,0.0977942943572998,0.9383264183998108,0.9383264183998108,0.0,224.0238037109375,226.0,67799.7265625,0.0,4394.90185546875,1.0,278.4417724609375,282.85302734375,297.6575927734375,301.9919738769531,293.1499938964844,293.1499938964844,278.1499938964844,33716.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051023721694946,1.0,0.0,0.0,3.674228191375733,3.6742520332336426,9.007941343952552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.228515625,0.0,1543.093017578125,1895.4371337890625,0.0,3451.097900390625,0.9091629981994628,1.0,0.0,3.0,1.0,0.0
