time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945880,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8440004587173462,0.4458795189857483,0.4043342173099518,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9653016924858092,0.656575620174408,0.6232593655586243,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7447381019592285,0.5198132395744324,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8559894561767578,0.4663431942462921,0.444843977689743,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6948446035385132,0.2432639896869659,1.1150147914886477,284.995849609375,284.95001220703125,303.7887268066406,294.6762390136719,300.857666015625,297.1950378417969,284.9950561523437,1.0,0.703088641166687,0.3382428288459778,0.3382428288459778,1.0,1.0,-3.732064962387085,0.9387468695640564,2.793318033218384,0.0977942943572998,0.9383264183998108,0.9383264183998108,0.0,224.0238037109375,226.0,67799.7265625,0.0,4394.90185546875,1.0,278.4417724609375,282.85302734375,297.6575927734375,301.9919738769531,293.1499938964844,293.1499938964844,278.1499938964844,33716.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051023721694946,1.0,0.0,0.0,3.674228191375733,3.6742520332336426,9.007941343952552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.228515625,0.0,1543.093017578125,1895.4371337890625,0.0,3451.097900390625,0.9091629981994628,1.0,0.0,3.0,1.0,0.0
17945940,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8422099351882935,0.4445312023162842,0.4034163057804107,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9630559682846068,0.6546291708946228,0.6217445731163025,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990031123161316,0.7458384037017822,0.5212857127189636,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546255826950073,0.4658603370189667,0.44463711977005,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.693881630897522,0.2432110905647277,1.1156035661697388,284.90948486328125,284.95001220703125,303.75,294.677978515625,300.8425598144531,297.19061279296875,284.91021728515625,1.0,0.7035850882530212,0.3379054069519043,0.3379054069519043,1.0,1.0,-3.731370449066162,0.9374176263809204,2.793952703475952,0.0967321023344993,0.8571950793266296,0.8571950793266296,0.0,225.18032836914065,229.0,68395.484375,0.0,4400.35546875,1.0,278.1576538085937,282.7460327148437,297.6935729980469,302.1408996582031,293.1499938964844,293.1499938964844,278.45001220703125,38433.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116100668907166,1.0,0.0,0.0,3.562084913253784,3.5621085166931152,8.466459462397324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.685546875,0.0,1455.308837890625,1895.4371337890625,0.0,3511.5400390625,0.8878226280212402,1.0,0.0,3.0,1.0,0.0
17946000,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8422099351882935,0.4445312023162842,0.4034163057804107,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9630559682846068,0.6546291708946228,0.6217445731163025,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990031123161316,0.7458384037017822,0.5212857127189636,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8546255826950073,0.4658603370189667,0.44463711977005,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.693881630897522,0.2432110905647277,1.1156035661697388,284.90948486328125,284.95001220703125,303.75,294.677978515625,300.8425598144531,297.19061279296875,284.91021728515625,1.0,0.7035850882530212,0.3379054069519043,0.3379054069519043,1.0,1.0,-3.731370449066162,0.9374176263809204,2.793952703475952,0.0967321023344993,0.8571950793266296,0.8571950793266296,0.0,225.18032836914065,229.0,68395.484375,0.0,4400.35546875,1.0,278.1576538085937,282.7460327148437,297.6935729980469,302.1408996582031,293.1499938964844,293.1499938964844,278.45001220703125,38433.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116100668907166,1.0,0.0,0.0,3.562084913253784,3.5621085166931152,8.466459462397324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9772.685546875,0.0,1455.308837890625,1895.4371337890625,0.0,3511.5400390625,0.8878226280212402,1.0,0.0,3.0,1.0,0.0
17946060,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400882482528687,0.4440104961395263,0.402861088514328,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602276086807252,0.6534757614135742,0.6205625534057617,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982224702835084,0.7478406429290771,0.5228587985038757,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527774810791016,0.46588134765625,0.4446138441562652,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6923866868019104,0.2433134168386459,1.1162214279174805,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,300.83135986328125,297.1913757324219,284.9946594238281,1.0,0.7045634388923645,0.3375474214553833,0.3375474214553833,1.0,1.0,-3.73188066482544,0.9363889694213868,2.7954916954040527,0.0955320596694946,0.937436044216156,0.937436044216156,0.0,226.9894256591797,232.0,67764.0078125,0.0,4413.328125,1.0,278.4417419433594,282.8557434082031,297.6621398925781,301.9942626953125,293.1499938964844,293.1499938964844,278.1499938964844,33688.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046972990036012,1.0,0.0,0.0,3.6700735092163086,3.6700973510742174,8.9875805997508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.810546875,0.0,1538.2236328125,1895.4371337890625,0.0,3447.329345703125,0.908197283744812,1.0,0.0,3.0,1.0,0.0
17946120,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8400882482528687,0.4440104961395263,0.402861088514328,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9602276086807252,0.6534757614135742,0.6205625534057617,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9982224702835084,0.7478406429290771,0.5228587985038757,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8527774810791016,0.46588134765625,0.4446138441562652,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6923866868019104,0.2433134168386459,1.1162214279174805,284.9955139160156,284.95001220703125,303.7111511230469,294.6802673339844,300.83135986328125,297.1913757324219,284.9946594238281,1.0,0.7045634388923645,0.3375474214553833,0.3375474214553833,1.0,1.0,-3.73188066482544,0.9363889694213868,2.7954916954040527,0.0955320596694946,0.937436044216156,0.937436044216156,0.0,226.9894256591797,232.0,67764.0078125,0.0,4413.328125,1.0,278.4417419433594,282.8557434082031,297.6621398925781,301.9942626953125,293.1499938964844,293.1499938964844,278.1499938964844,33688.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046972990036012,1.0,0.0,0.0,3.6700735092163086,3.6700973510742174,8.9875805997508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.810546875,0.0,1538.2236328125,1895.4371337890625,0.0,3447.329345703125,0.908197283744812,1.0,0.0,3.0,1.0,0.0
17946180,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359558582305908,0.4421906769275665,0.4016449153423309,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.954924702644348,0.651053249835968,0.6187365055084229,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954603910446168,0.748319149017334,0.5235472321510315,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.848961353302002,0.4649005532264709,0.4440771043300628,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890117526054382,0.2427165657281875,1.1150766611099243,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,300.8119201660156,297.18182373046875,284.9066467285156,1.0,0.7054858803749084,0.3371894359588623,0.3371894359588623,1.0,1.0,-3.727040529251098,0.9337552785873412,2.793285369873047,0.0940913334488868,0.8531036972999573,0.8531036972999573,0.0,230.25782775878903,235.0,68272.609375,0.0,4420.6806640625,1.0,278.15802001953125,282.7472839355469,297.6982421875,302.1402282714844,293.1499938964844,293.1499938964844,278.45001220703125,38574.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110955595970154,1.0,0.0,0.0,3.554237365722656,3.554260969161988,8.429195759163122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.4775390625,0.0,1447.974853515625,1895.4371337890625,0.0,3506.768310546875,0.8860649466514587,1.0,0.0,3.0,1.0,0.0
17946240,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8359558582305908,0.4421906769275665,0.4016449153423309,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.954924702644348,0.651053249835968,0.6187365055084229,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9954603910446168,0.748319149017334,0.5235472321510315,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.848961353302002,0.4649005532264709,0.4440771043300628,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6890117526054382,0.2427165657281875,1.1150766611099243,284.9056701660156,284.95001220703125,303.6720275878906,294.683349609375,300.8119201660156,297.18182373046875,284.9066467285156,1.0,0.7054858803749084,0.3371894359588623,0.3371894359588623,1.0,1.0,-3.727040529251098,0.9337552785873412,2.793285369873047,0.0940913334488868,0.8531036972999573,0.8531036972999573,0.0,230.25782775878903,235.0,68272.609375,0.0,4420.6806640625,1.0,278.15802001953125,282.7472839355469,297.6982421875,302.1402282714844,293.1499938964844,293.1499938964844,278.45001220703125,38574.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110955595970154,1.0,0.0,0.0,3.554237365722656,3.554260969161988,8.429195759163122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.4775390625,0.0,1447.974853515625,1895.4371337890625,0.0,3506.768310546875,0.8860649466514587,1.0,0.0,3.0,1.0,0.0
17946300,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8339414596557617,0.4417042732238769,0.4010423123836517,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9522495269775392,0.650226354598999,0.6177951693534851,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.994087815284729,0.7491318583488464,0.5239251255989075,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8470684289932251,0.4646565914154053,0.4437495172023773,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.687251627445221,0.2424906641244888,1.114014744758606,285.0094299316406,284.95001220703125,303.6523742675781,294.6851501464844,300.80450439453125,297.1802062988281,285.00927734375,1.0,0.7058669328689575,0.3370104432106018,0.3370104432106018,1.0,1.0,-3.723958730697632,0.9322481751441956,2.791710615158081,0.0931674912571907,0.926063597202301,0.926063597202301,0.0,231.8492889404297,235.0,67438.1015625,0.0,4422.25146484375,1.0,278.3994140625,282.8689270019531,297.654541015625,301.9284973144531,293.1499938964844,293.1499938964844,278.45001220703125,34148.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055212140083312,1.0,0.0,0.0,3.602741479873657,3.60276460647583,8.660829280415783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.8935546875,0.0,1467.55224609375,1895.4371337890625,0.0,3454.993408203125,0.8948456048965454,1.0,0.0,3.0,1.0,0.0
17946360,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8325161337852478,0.4412699043750763,0.4007362723350525,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.950247049331665,0.6494755744934082,0.6171661019325256,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9932151436805724,0.7499934434890747,0.5245941281318665,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8457261323928833,0.4644756615161896,0.4436436295509338,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6859717965126038,0.2423054277896881,1.113452672958374,284.9906921386719,284.95001220703125,303.6326599121094,294.6871337890625,300.7979736328125,297.1793518066406,284.989501953125,1.0,0.7063502669334412,0.3368598222732544,0.3368598222732544,1.0,1.0,-3.722833871841431,0.9314109683036804,2.791422843933105,0.0925235301256179,0.930361807346344,0.930361807346344,0.0,233.1332244873047,238.0,67544.984375,0.0,4427.29638671875,1.0,278.4425964355469,282.8573303222656,297.6663818359375,301.9861755371094,293.1499938964844,293.1499938964844,278.1499938964844,33790.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903760313987732,1.0,0.0,0.0,3.657916784286499,3.65794038772583,8.928138299779675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.3837890625,0.0,1525.4246826171875,1895.4371337890625,0.0,3438.6103515625,0.905263602733612,1.0,0.0,3.0,1.0,0.0
17946420,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280919194221497,0.4392376542091369,0.3993189334869385,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.944261372089386,0.6468161344528198,0.6151046752929688,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.989954710006714,0.7502660751342773,0.5251287817955017,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416026830673218,0.463234931230545,0.4428474307060241,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6820728778839111,0.2413867563009262,1.1107723712921145,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,300.77764892578125,297.1686706542969,284.9076538085937,1.0,0.7070420384407043,0.3365586102008819,0.3365586102008819,1.0,1.0,-3.715118646621704,0.9281150698661804,2.787003755569458,0.0909725129604339,0.8488534688949585,0.8488534688949585,0.0,236.692626953125,241.0,67950.625,0.0,4428.4638671875,1.0,278.1578369140625,282.7557983398437,297.7043151855469,302.1258544921875,293.1499938964844,293.1499938964844,278.45001220703125,38693.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909749448299408,1.0,0.0,0.0,3.531588315963745,3.531611680984497,8.322109010805434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.8193359375,0.0,1424.8760986328125,1895.4371337890625,0.0,3494.278564453125,0.8812593817710876,1.0,0.0,3.0,1.0,0.0
17946480,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8280919194221497,0.4392376542091369,0.3993189334869385,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.944261372089386,0.6468161344528198,0.6151046752929688,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.989954710006714,0.7502660751342773,0.5251287817955017,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8416026830673218,0.463234931230545,0.4428474307060241,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.6820728778839111,0.2413867563009262,1.1107723712921145,284.9070739746094,284.95001220703125,303.59307861328125,294.6915283203125,300.77764892578125,297.1686706542969,284.9076538085937,1.0,0.7070420384407043,0.3365586102008819,0.3365586102008819,1.0,1.0,-3.715118646621704,0.9281150698661804,2.787003755569458,0.0909725129604339,0.8488534688949585,0.8488534688949585,0.0,236.692626953125,241.0,67950.625,0.0,4428.4638671875,1.0,278.1578369140625,282.7557983398437,297.7043151855469,302.1258544921875,293.1499938964844,293.1499938964844,278.45001220703125,38693.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909749448299408,1.0,0.0,0.0,3.531588315963745,3.531611680984497,8.322109010805434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.8193359375,0.0,1424.8760986328125,1895.4371337890625,0.0,3494.278564453125,0.8812593817710876,1.0,0.0,3.0,1.0,0.0
17946540,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246138691902161,0.4381434917449951,0.3982670307159424,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9393385648727416,0.6450468897819519,0.6133659482002258,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875075221061708,0.7517464756965637,0.5260565876960754,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.838348925113678,0.4626136124134063,0.4422332942485809,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788498759269714,0.2407451570034027,1.1080862283706665,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,300.76336669921875,297.165771484375,284.98797607421875,1.0,0.7076700329780579,0.3362573683261871,0.3362573683261871,1.0,1.0,-3.708898544311523,0.925276815891266,2.7836215496063232,0.0892901942133903,0.9228492975234984,0.9228492975234984,0.0,239.6094512939453,244.0,67192.078125,0.0,4429.7099609375,1.0,278.44146728515625,282.8638000488281,297.67486572265625,301.972412109375,293.1499938964844,293.1499938964844,278.1499938964844,33951.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902112364768982,1.0,0.0,0.0,3.632079839706421,3.632103443145752,8.802460911283561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.029296875,0.0,1498.0672607421875,1895.4371337890625,0.0,3423.2666015625,0.8997818231582642,1.0,0.0,3.0,1.0,0.0
17946600,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8246138691902161,0.4381434917449951,0.3982670307159424,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9393385648727416,0.6450468897819519,0.6133659482002258,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9875075221061708,0.7517464756965637,0.5260565876960754,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.838348925113678,0.4626136124134063,0.4422332942485809,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.6788498759269714,0.2407451570034027,1.1080862283706665,284.9888000488281,284.95001220703125,303.5532531738281,294.696533203125,300.76336669921875,297.165771484375,284.98797607421875,1.0,0.7076700329780579,0.3362573683261871,0.3362573683261871,1.0,1.0,-3.708898544311523,0.925276815891266,2.7836215496063232,0.0892901942133903,0.9228492975234984,0.9228492975234984,0.0,239.6094512939453,244.0,67192.078125,0.0,4429.7099609375,1.0,278.44146728515625,282.8638000488281,297.67486572265625,301.972412109375,293.1499938964844,293.1499938964844,278.1499938964844,33951.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902112364768982,1.0,0.0,0.0,3.632079839706421,3.632103443145752,8.802460911283561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.029296875,0.0,1498.0672607421875,1895.4371337890625,0.0,3423.2666015625,0.8997818231582642,1.0,0.0,3.0,1.0,0.0
17946660,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202390670776367,0.4359895288944244,0.3967177271842956,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9332780241966248,0.6422463655471802,0.6111488342285156,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9840927124023438,0.7518661022186279,0.5264658331871033,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.834340512752533,0.4612237215042114,0.4412783086299896,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749313473701477,0.239652007818222,1.1045515537261963,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,300.74334716796875,297.1551818847656,284.9078369140625,1.0,0.7081379294395447,0.3360344469547272,0.3360344469547272,1.0,1.0,-3.699465990066528,0.9217263460159302,2.777739763259888,0.0877900570631027,0.8430169224739075,0.8430169224739075,0.0,243.1420135498047,247.0,67558.265625,0.0,4425.9169921875,1.0,278.1585693359375,282.7647399902344,297.7130432128906,302.10943603515625,293.1499938964844,293.1499938964844,278.45001220703125,38640.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907760500907898,1.0,0.0,0.0,3.505413770675659,3.505436897277832,8.199207854886481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.0,0.0,1397.157470703125,1895.4371337890625,0.0,3475.80859375,0.8753505945205688,1.0,0.0,3.0,1.0,0.0
17946720,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8202390670776367,0.4359895288944244,0.3967177271842956,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9332780241966248,0.6422463655471802,0.6111488342285156,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9840927124023438,0.7518661022186279,0.5264658331871033,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.834340512752533,0.4612237215042114,0.4412783086299896,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6749313473701477,0.239652007818222,1.1045515537261963,284.90771484375,284.95001220703125,303.51324462890625,294.7019958496094,300.74334716796875,297.1551818847656,284.9078369140625,1.0,0.7081379294395447,0.3360344469547272,0.3360344469547272,1.0,1.0,-3.699465990066528,0.9217263460159302,2.777739763259888,0.0877900570631027,0.8430169224739075,0.8430169224739075,0.0,243.1420135498047,247.0,67558.265625,0.0,4425.9169921875,1.0,278.1585693359375,282.7647399902344,297.7130432128906,302.10943603515625,293.1499938964844,293.1499938964844,278.45001220703125,38640.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907760500907898,1.0,0.0,0.0,3.505413770675659,3.505436897277832,8.199207854886481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.0,0.0,1397.157470703125,1895.4371337890625,0.0,3475.80859375,0.8753505945205688,1.0,0.0,3.0,1.0,0.0
17946780,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167779445648193,0.434755265712738,0.3955550193786621,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.928368091583252,0.6403196454048157,0.6092774271965027,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815547466278076,0.7531715035438538,0.5272867679595947,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311806917190552,0.4604517221450805,0.4405320286750793,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717144250869751,0.2388532906770706,1.1011743545532229,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,300.7294311523437,297.1524658203125,284.9863586425781,1.0,0.7085705399513245,0.3358114957809448,0.3358114957809448,1.0,1.0,-3.6918342113494873,0.9187312722206116,2.7731029987335205,0.0862102210521698,0.9149606227874756,0.9149606227874756,0.0,246.01611328125,250.0,66783.8046875,0.0,4422.96533203125,1.0,278.4412536621094,282.8712463378906,297.68536376953125,301.9570617675781,293.1499938964844,293.1499938964844,278.1499938964844,33991.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999675512313843,1.0,0.0,0.0,3.603672742843628,3.60369610786438,8.665307973387826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.984375,0.0,1467.40087890625,1895.4371337890625,0.0,3403.281982421875,0.8934367895126343,1.0,0.0,3.0,1.0,0.0
17946840,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8167779445648193,0.434755265712738,0.3955550193786621,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.928368091583252,0.6403196454048157,0.6092774271965027,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9815547466278076,0.7531715035438538,0.5272867679595947,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8311806917190552,0.4604517221450805,0.4405320286750793,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6717144250869751,0.2388532906770706,1.1011743545532229,284.9871520996094,284.95001220703125,303.4730834960937,294.7079467773437,300.7294311523437,297.1524658203125,284.9863586425781,1.0,0.7085705399513245,0.3358114957809448,0.3358114957809448,1.0,1.0,-3.6918342113494873,0.9187312722206116,2.7731029987335205,0.0862102210521698,0.9149606227874756,0.9149606227874756,0.0,246.01611328125,250.0,66783.8046875,0.0,4422.96533203125,1.0,278.4412536621094,282.8712463378906,297.68536376953125,301.9570617675781,293.1499938964844,293.1499938964844,278.1499938964844,33991.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999675512313843,1.0,0.0,0.0,3.603672742843628,3.60369610786438,8.665307973387826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.984375,0.0,1467.40087890625,1895.4371337890625,0.0,3403.281982421875,0.8934367895126343,1.0,0.0,3.0,1.0,0.0
17946900,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8148748874664307,0.4336457252502441,0.3948926329612732,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9257330894470216,0.638891875743866,0.6082805395126343,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9800887703895568,0.7531711459159851,0.5275986194610596,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8294823169708252,0.4597305059432983,0.4401245415210724,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6700165867805481,0.2382771223783493,1.099467158317566,284.8753662109375,284.95001220703125,303.45294189453125,294.7110595703125,300.7197570800781,297.1475830078125,284.876220703125,1.0,0.7087904214859009,0.3357000350952148,0.3357000350952148,1.0,1.0,-3.687676191329956,0.9171274304389954,2.770548820495605,0.0855143666267395,0.8331117033958435,0.8331117033958435,0.0,247.6009521484375,250.0,67434.2578125,0.0,4421.462890625,1.0,278.1995849609375,282.7465209960937,297.73455810546875,302.1661376953125,293.1499938964844,293.1499938964844,278.1499938964844,38820.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048645496368408,1.0,0.0,0.0,3.544781446456909,3.54480504989624,8.384404281969182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.1494140625,0.0,1439.720458984375,1895.4371337890625,0.0,3448.885498046875,0.881641685962677,1.0,0.0,3.0,1.0,0.0
17946960,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8123993277549744,0.4324927628040313,0.3939036130905151,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.922436773777008,0.6373901963233948,0.6069342494010925,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9780402183532716,0.7531408071517944,0.5275897979736328,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8273006081581116,0.4589340090751648,0.4394525289535522,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6678659915924072,0.237624853849411,1.0970120429992676,284.90948486328125,284.95001220703125,303.4327697753906,294.7142944335937,300.7097473144531,297.1421813964844,284.909912109375,1.0,0.7088598012924194,0.3356247544288635,0.3356247544288635,1.0,1.0,-3.6810944080352783,0.9149161577224731,2.7661783695220947,0.0846780091524124,0.8376075625419617,0.8376075625419617,0.0,249.501708984375,253.0,67089.65625,0.0,4415.26953125,1.0,278.15850830078125,282.7762756347656,297.72491455078125,302.0921630859375,293.1499938964844,293.1499938964844,278.45001220703125,38757.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054832458496094,1.0,0.0,0.0,3.4721384048461914,3.472161293029785,8.044283390518103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.9462890625,0.0,1363.7724609375,1895.4371337890625,0.0,3454.640380859375,0.8681889772415161,1.0,0.0,3.0,1.0,0.0
17947020,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088394999504089,0.4311282634735107,0.392630934715271,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176467657089232,0.6353133916854858,0.6049296259880066,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753953218460084,0.7542734146118164,0.528296947479248,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.824184000492096,0.4580237865447998,0.4385816752910614,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646696925163269,0.2366903722286224,1.0930429697036743,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,300.6962280273437,297.1396789550781,284.9845275878906,1.0,0.7091276049613953,0.3354741334915161,0.3354741334915161,1.0,1.0,-3.672171115875244,0.9117780923843384,2.760393142700196,0.0831952765583992,0.9066972732543944,0.9066972732543944,0.0,252.35829162597656,256.0,66332.3046875,0.0,4408.658203125,1.0,278.44097900390625,282.87921142578125,297.69775390625,301.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,34028.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975508213043213,1.0,0.0,0.0,3.572593212127685,3.57261610031128,8.516485650034156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.1162109375,0.0,1434.3072509765625,1895.4371337890625,0.0,3380.74365234375,0.8864867091178894,1.0,0.0,3.0,1.0,0.0
17947080,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8088394999504089,0.4311282634735107,0.392630934715271,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9176467657089232,0.6353133916854858,0.6049296259880066,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9753953218460084,0.7542734146118164,0.528296947479248,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.824184000492096,0.4580237865447998,0.4385816752910614,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6646696925163269,0.2366903722286224,1.0930429697036743,284.9852905273437,284.95001220703125,303.392333984375,294.720947265625,300.6962280273437,297.1396789550781,284.9845275878906,1.0,0.7091276049613953,0.3354741334915161,0.3354741334915161,1.0,1.0,-3.672171115875244,0.9117780923843384,2.760393142700196,0.0831952765583992,0.9066972732543944,0.9066972732543944,0.0,252.35829162597656,256.0,66332.3046875,0.0,4408.658203125,1.0,278.44097900390625,282.87921142578125,297.69775390625,301.94097900390625,293.1499938964844,293.1499938964844,278.1499938964844,34028.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975508213043213,1.0,0.0,0.0,3.572593212127685,3.57261610031128,8.516485650034156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.1162109375,0.0,1434.3072509765625,1895.4371337890625,0.0,3380.74365234375,0.8864867091178894,1.0,0.0,3.0,1.0,0.0
17947140,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8043066263198853,0.4287686347961426,0.3908796608448028,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9120047092437744,0.6322640776634216,0.6024608016014099,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.971773087978363,0.7540971040725708,0.5284887552261353,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203643560409546,0.4563899636268616,0.4373833537101745,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6608988046646118,0.2353418171405792,1.0883145332336426,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,300.6768798828125,297.1297607421875,284.909423828125,1.0,0.7092612981796265,0.3353235423564911,0.3353235423564911,1.0,1.0,-3.660202026367188,0.9077264666557312,2.7524755001068115,0.0816503539681434,0.8307326436042786,0.8307326436042786,0.0,255.817138671875,259.0,66608.546875,0.0,4397.4580078125,1.0,278.15899658203125,282.7860412597656,297.73760986328125,302.0743713378906,293.1499938964844,293.1499938964844,278.45001220703125,38692.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029318690299988,1.0,0.0,0.0,3.4404397010803223,3.440462112426758,7.898073590695276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.2392578125,0.0,1331.2691650390625,1895.4371337890625,0.0,3430.898193359375,0.8610081672668457,1.0,0.0,3.0,1.0,0.0
17947200,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8043066263198853,0.4287686347961426,0.3908796608448028,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9120047092437744,0.6322640776634216,0.6024608016014099,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.971773087978363,0.7540971040725708,0.5284887552261353,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8203643560409546,0.4563899636268616,0.4373833537101745,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6608988046646118,0.2353418171405792,1.0883145332336426,284.9093017578125,284.95001220703125,303.3517761230469,294.7278747558594,300.6768798828125,297.1297607421875,284.909423828125,1.0,0.7092612981796265,0.3353235423564911,0.3353235423564911,1.0,1.0,-3.660202026367188,0.9077264666557312,2.7524755001068115,0.0816503539681434,0.8307326436042786,0.8307326436042786,0.0,255.817138671875,259.0,66608.546875,0.0,4397.4580078125,1.0,278.15899658203125,282.7860412597656,297.73760986328125,302.0743713378906,293.1499938964844,293.1499938964844,278.45001220703125,38692.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029318690299988,1.0,0.0,0.0,3.4404397010803223,3.440462112426758,7.898073590695276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.2392578125,0.0,1331.2691650390625,1895.4371337890625,0.0,3430.898193359375,0.8610081672668457,1.0,0.0,3.0,1.0,0.0
17947260,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006389737129211,0.4272808730602264,0.3895111083984375,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.907518208026886,0.6300428509712219,0.6003356575965881,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690349102020264,0.7550538182258606,0.5290883779525757,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172503113746643,0.4553500711917877,0.4364014267921448,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577474474906921,0.2342826277017593,1.083817720413208,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,300.6638488769531,297.12744140625,284.9828796386719,1.0,0.7093849778175354,0.3352520167827606,0.3352520167827606,1.0,1.0,-3.6501212120056152,0.9044955968856812,2.7456254959106445,0.0803041234612464,0.8981460332870483,0.8981460332870483,0.0,258.6594543457031,262.0,65839.828125,0.0,4387.62744140625,1.0,278.4407043457031,282.88800048828125,297.7112731933594,301.9234619140625,293.1499938964844,293.1499938964844,278.75,34070.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949012160301208,1.0,0.0,0.0,3.538700580596924,3.5387232303619385,8.35566311252478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.0068359375,0.0,1398.8319091796875,1895.4371337890625,0.0,3356.011474609375,0.8789334297180176,1.0,0.0,3.0,1.0,0.0
17947320,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8006389737129211,0.4272808730602264,0.3895111083984375,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.907518208026886,0.6300428509712219,0.6003356575965881,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9690349102020264,0.7550538182258606,0.5290883779525757,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8172503113746643,0.4553500711917877,0.4364014267921448,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.6577474474906921,0.2342826277017593,1.083817720413208,284.98358154296875,284.95001220703125,303.3111267089844,294.7350158691406,300.6638488769531,297.12744140625,284.9828796386719,1.0,0.7093849778175354,0.3352520167827606,0.3352520167827606,1.0,1.0,-3.6501212120056152,0.9044955968856812,2.7456254959106445,0.0803041234612464,0.8981460332870483,0.8981460332870483,0.0,258.6594543457031,262.0,65839.828125,0.0,4387.62744140625,1.0,278.4407043457031,282.88800048828125,297.7112731933594,301.9234619140625,293.1499938964844,293.1499938964844,278.75,34070.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949012160301208,1.0,0.0,0.0,3.538700580596924,3.5387232303619385,8.35566311252478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.0068359375,0.0,1398.8319091796875,1895.4371337890625,0.0,3356.011474609375,0.8789334297180176,1.0,0.0,3.0,1.0,0.0
17947380,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7974293231964111,0.425903856754303,0.3883975446224212,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9036991000175476,0.6279909610748291,0.5985262393951416,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.96670001745224,0.756108283996582,0.5299103856086731,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145209550857544,0.4544607698917389,0.4356744289398193,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.655018150806427,0.233341783285141,1.0801165103912354,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,300.6521301269531,297.126708984375,285.0230407714844,1.0,0.7097022533416748,0.3351804912090301,0.3351804912090301,1.0,1.0,-3.6422643661499023,0.9019330143928528,2.7403311729431152,0.079192042350769,0.9831364154815674,0.9831364154815674,0.0,261.3330383300781,265.0,65418.90234375,0.0,4382.83349609375,1.0,278.7423095703125,282.95867919921875,297.72613525390625,301.89599609375,293.1499938964844,293.1499938964844,278.45001220703125,31766.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894376754760742,1.0,0.0,0.0,3.712496042251587,3.712519884109497,9.196558039548108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.3046875,0.0,1571.5953369140625,1895.4371337890625,0.0,3304.9482421875,0.9160276651382446,1.0,0.0,3.0,1.0,0.0
17947440,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7974293231964111,0.425903856754303,0.3883975446224212,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9036991000175476,0.6279909610748291,0.5985262393951416,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.96670001745224,0.756108283996582,0.5299103856086731,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8145209550857544,0.4544607698917389,0.4356744289398193,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.655018150806427,0.233341783285141,1.0801165103912354,285.0260314941406,284.95001220703125,303.2704162597656,294.7423095703125,300.6521301269531,297.126708984375,285.0230407714844,1.0,0.7097022533416748,0.3351804912090301,0.3351804912090301,1.0,1.0,-3.6422643661499023,0.9019330143928528,2.7403311729431152,0.079192042350769,0.9831364154815674,0.9831364154815674,0.0,261.3330383300781,265.0,65418.90234375,0.0,4382.83349609375,1.0,278.7423095703125,282.95867919921875,297.72613525390625,301.89599609375,293.1499938964844,293.1499938964844,278.45001220703125,31766.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894376754760742,1.0,0.0,0.0,3.712496042251587,3.712519884109497,9.196558039548108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.3046875,0.0,1571.5953369140625,1895.4371337890625,0.0,3304.9482421875,0.9160276651382446,1.0,0.0,3.0,1.0,0.0
17947500,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7953246831893921,0.4245423078536987,0.3875808417797088,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9013568162918092,0.6263030171394348,0.5973659157752991,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9649669528007508,0.7557393908500671,0.5300424695014954,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8127298355102539,0.4535247683525085,0.4351306557655334,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6533275842666626,0.2325990051031112,1.0778660774230957,284.87677001953125,284.95001220703125,303.25006103515625,294.7460021972656,300.6421203613281,297.1210021972656,284.8734130859375,1.0,0.7098045349121094,0.3351447582244873,0.3351447582244873,1.0,1.0,-3.636692762374878,0.9001571536064148,2.7365355491638184,0.0786268562078476,0.8840429782867432,0.8840429782867432,0.0,263.033203125,265.0,66441.3359375,0.0,4378.20849609375,1.0,278.49609375,282.7949523925781,297.7830505371094,302.1388244628906,293.1499938964844,293.1499938964844,278.45001220703125,36173.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960992693901062,1.0,0.0,0.0,3.701261997222901,3.701286554336548,9.140983934230462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.009765625,0.0,1592.271240234375,1895.4371337890625,0.0,3367.197265625,0.9147854447364808,1.0,0.0,3.0,1.0,0.0
17947560,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7924686074256897,0.4230045676231384,0.3863109052181244,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8982727527618408,0.6243917942047119,0.595710277557373,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9624038934707642,0.7551736831665039,0.5297208428382874,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8102652430534363,0.452394038438797,0.434207558631897,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6510841846466064,0.2317003756761551,1.074536919593811,284.8892517089844,284.95001220703125,303.22967529296875,294.74969482421875,300.630615234375,297.1136169433594,284.890380859375,1.0,0.7096863985061646,0.3351131081581116,0.3351131081581116,1.0,1.0,-3.627673864364624,0.8973681330680847,2.7303056716918945,0.0777520611882209,0.8686184883117676,0.8686184883117676,0.0,265.1619567871094,268.0,66037.7890625,0.0,4366.88671875,1.0,278.457275390625,282.8104248046875,297.7737731933594,302.0731201171875,293.1499938964844,293.1499938964844,278.75,38317.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981313109397888,1.0,0.0,0.0,3.624157905578613,3.624181985855103,8.764103540670476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.361328125,0.0,1521.822021484375,1895.4371337890625,0.0,3386.158935546875,0.9012027978897096,1.0,0.0,3.0,1.0,0.0
17947620,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.788460910320282,0.4212299883365631,0.3845842182636261,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937798142433167,0.6218173503875732,0.5931560397148132,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.959105372428894,0.7557359337806702,0.5299409627914429,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066588640213013,0.4510440826416015,0.4328673481941223,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477016806602478,0.2303680330514907,1.0687041282653809,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,300.6164855957031,297.1101989746094,284.9815979003906,1.0,0.7095068693161011,0.3350498080253601,0.3350498080253601,1.0,1.0,-3.614148378372192,0.8931453227996826,2.7210030555725098,0.0761265829205513,0.94332754611969,0.94332754611969,0.0,268.2272033691406,271.0,65086.390625,0.0,4349.2080078125,1.0,278.7421264648437,282.9305419921875,297.7366943359375,301.9025573730469,293.1499938964844,293.1499938964844,278.45001220703125,34049.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905777931213379,1.0,0.0,0.0,3.714749574661255,3.7147738933563232,9.207726066051692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.2548828125,0.0,1591.552001953125,1895.4371337890625,0.0,3315.61083984375,0.918424129486084,1.0,0.0,3.0,1.0,0.0
17947680,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.788460910320282,0.4212299883365631,0.3845842182636261,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8937798142433167,0.6218173503875732,0.5931560397148132,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.959105372428894,0.7557359337806702,0.5299409627914429,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8066588640213013,0.4510440826416015,0.4328673481941223,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6477016806602478,0.2303680330514907,1.0687041282653809,284.9825439453125,284.95001220703125,303.1889038085937,294.75714111328125,300.6164855957031,297.1101989746094,284.9815979003906,1.0,0.7095068693161011,0.3350498080253601,0.3350498080253601,1.0,1.0,-3.614148378372192,0.8931453227996826,2.7210030555725098,0.0761265829205513,0.94332754611969,0.94332754611969,0.0,268.2272033691406,271.0,65086.390625,0.0,4349.2080078125,1.0,278.7421264648437,282.9305419921875,297.7366943359375,301.9025573730469,293.1499938964844,293.1499938964844,278.45001220703125,34049.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905777931213379,1.0,0.0,0.0,3.714749574661255,3.7147738933563232,9.207726066051692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.2548828125,0.0,1591.552001953125,1895.4371337890625,0.0,3315.61083984375,0.918424129486084,1.0,0.0,3.0,1.0,0.0
