time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947740,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.784000039100647,0.4185252785682678,0.3825500309467315,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888676762580872,0.6183472871780396,0.5903158187866211,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.955178678035736,0.7550088763237,0.5297873616218567,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8025872111320496,0.4490324854850769,0.43133145570755,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6440871953964233,0.2286710143089294,1.062453269958496,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,300.59698486328125,297.099853515625,284.8962097167969,1.0,0.7092338800430298,0.3349865078926086,0.3349865078926086,1.0,1.0,-3.598740100860596,0.8883496522903442,2.710390329360962,0.0745805501937866,0.8512477874755859,0.8512477874755859,0.0,271.6590576171875,274.0,65343.25,0.0,4328.78076171875,1.0,278.4574279785156,282.8289489746094,297.7755126953125,302.03131103515625,293.1499938964844,293.1499938964844,278.75,39283.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962482810020447,1.0,0.0,0.0,3.5712153911590576,3.571239233016968,8.509917961418978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.2255859375,0.0,1471.3067626953125,1895.4371337890625,0.0,3368.58837890625,0.8905138969421387,1.0,0.0,3.0,1.0,0.0
17947800,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.784000039100647,0.4185252785682678,0.3825500309467315,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8888676762580872,0.6183472871780396,0.5903158187866211,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.955178678035736,0.7550088763237,0.5297873616218567,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8025872111320496,0.4490324854850769,0.43133145570755,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6440871953964233,0.2286710143089294,1.062453269958496,284.89520263671875,284.95001220703125,303.14813232421875,294.7645874023437,300.59698486328125,297.099853515625,284.8962097167969,1.0,0.7092338800430298,0.3349865078926086,0.3349865078926086,1.0,1.0,-3.598740100860596,0.8883496522903442,2.710390329360962,0.0745805501937866,0.8512477874755859,0.8512477874755859,0.0,271.6590576171875,274.0,65343.25,0.0,4328.78076171875,1.0,278.4574279785156,282.8289489746094,297.7755126953125,302.03131103515625,293.1499938964844,293.1499938964844,278.75,39283.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962482810020447,1.0,0.0,0.0,3.5712153911590576,3.571239233016968,8.509917961418978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.2255859375,0.0,1471.3067626953125,1895.4371337890625,0.0,3368.58837890625,0.8905138969421387,1.0,0.0,3.0,1.0,0.0
17947860,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804972529411316,0.4168505668640136,0.3809608221054077,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849018812179565,0.6158677935600281,0.5878909826278687,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522966742515564,0.7556326985359192,0.5301037430763245,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993283271789551,0.4477453529834747,0.4300718307495117,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6410882472991943,0.2273415327072143,1.0566163063049316,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,300.5852355957031,297.0984802246094,284.98553466796875,1.0,0.708985447883606,0.335075706243515,0.335075706243515,1.0,1.0,-3.585745096206665,0.8847560286521912,2.700989246368408,0.0734904557466507,0.9275035262107848,0.9275035262107848,0.0,274.40509033203125,277.0,64423.7734375,0.0,4310.748046875,1.0,278.7417297363281,282.9466857910156,297.74517822265625,301.8670959472656,293.1499938964844,293.1499938964844,278.45001220703125,34175.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874151706695557,1.0,0.0,0.0,3.662266492843628,3.662290096282959,8.949384096013091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.966796875,0.0,1533.1622314453125,1895.4371337890625,0.0,3286.0263671875,0.90677011013031,1.0,0.0,3.0,1.0,0.0
17947920,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7804972529411316,0.4168505668640136,0.3809608221054077,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8849018812179565,0.6158677935600281,0.5878909826278687,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9522966742515564,0.7556326985359192,0.5301037430763245,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7993283271789551,0.4477453529834747,0.4300718307495117,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6410882472991943,0.2273415327072143,1.0566163063049316,284.986328125,284.95001220703125,303.1073608398437,294.7719421386719,300.5852355957031,297.0984802246094,284.98553466796875,1.0,0.708985447883606,0.335075706243515,0.335075706243515,1.0,1.0,-3.585745096206665,0.8847560286521912,2.700989246368408,0.0734904557466507,0.9275035262107848,0.9275035262107848,0.0,274.40509033203125,277.0,64423.7734375,0.0,4310.748046875,1.0,278.7417297363281,282.9466857910156,297.74517822265625,301.8670959472656,293.1499938964844,293.1499938964844,278.45001220703125,34175.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874151706695557,1.0,0.0,0.0,3.662266492843628,3.662290096282959,8.949384096013091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.966796875,0.0,1533.1622314453125,1895.4371337890625,0.0,3286.0263671875,0.90677011013031,1.0,0.0,3.0,1.0,0.0
17947980,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7769500613212585,0.414523035287857,0.3792738616466522,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8809886574745178,0.6128904223442078,0.5855194330215454,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9490879774093628,0.7549115419387817,0.5299758911132812,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7960668206214905,0.4460136890411377,0.4287963211536407,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6382287740707397,0.2258742749691009,1.0513014793395996,284.89813232421875,284.95001220703125,303.0726013183594,294.77813720703125,300.5698547363281,297.0904235839844,284.8996276855469,1.0,0.708739697933197,0.3351518511772156,0.3351518511772156,1.0,1.0,-3.5727901458740234,0.8811333179473877,2.691656827926636,0.0726348906755447,0.844416618347168,0.844416618347168,0.0,277.2322998046875,277.0,64742.65625,0.0,4293.3828125,1.0,278.4638366699219,282.8445129394531,297.7928161621094,302.01885986328125,293.1499938964844,293.1499938964844,278.45001220703125,39499.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929862976074219,1.0,0.0,0.0,3.53141450881958,3.531438112258911,8.321291034008027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.1337890625,0.0,1430.530029296875,1895.4371337890625,0.0,3338.12353515625,0.88201904296875,1.0,0.0,3.0,1.0,0.0
17948040,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7762783169746399,0.4141550958156585,0.3789361417293548,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8802551031112671,0.612402081489563,0.5850573778152466,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9484584331512452,0.7548328638076782,0.5299052000045776,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7954463362693787,0.4457283020019531,0.4285328388214111,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.637690007686615,0.2256211638450622,1.05025053024292,284.9024353027344,284.95001220703125,303.066650390625,294.7791748046875,300.5673828125,297.0892944335937,284.90313720703125,1.0,0.7086686491966248,0.335164874792099,0.335164874792099,1.0,1.0,-3.5701611042022705,0.880391001701355,2.689769983291626,0.0724283754825592,0.8425036668777466,0.8425036668777466,0.0,277.7505187988281,280.0,64668.4375,0.0,4289.53369140625,1.0,278.4585266113281,282.8481750488281,297.7880249023437,302.0003967285156,293.1499938964844,293.1499938964844,278.75,39145.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927213549613953,1.0,0.0,0.0,3.5201358795166016,3.520159244537353,8.268223155027954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.0341796875,0.0,1416.1259765625,1895.4371337890625,0.0,3335.647705078125,0.8790379762649536,1.0,0.0,3.0,1.0,0.0
17948100,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7743164300918579,0.4132396578788757,0.3779647052288055,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8780732750892639,0.6110678911209106,0.5836549401283264,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9466967582702636,0.7550191283226013,0.5298572182655334,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7936151027679443,0.4450017809867859,0.4277562201023102,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6360580921173096,0.2248892188072204,1.046908259391785,285.0058898925781,284.95001220703125,303.0462951660156,294.7827453613281,300.5611572265625,297.0882263183594,285.0057983398437,1.0,0.708462119102478,0.335209459066391,0.335209459066391,1.0,1.0,-3.562285900115967,0.8781868815422058,2.684099197387696,0.0717678740620613,0.9137604832649232,0.9137604832649232,0.0,279.2877502441406,280.0,63779.10546875,0.0,4277.939453125,1.0,278.69854736328125,282.9701843261719,297.7445373535156,301.7872314453125,293.1499938964844,293.1499938964844,278.75,34423.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863122463226318,1.0,0.0,0.0,3.5648934841156006,3.5649163722991943,8.47981539209286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.3330078125,0.0,1429.0050048828125,1895.4371337890625,0.0,3275.703857421875,0.8867211937904358,1.0,0.0,3.0,1.0,0.0
17948160,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.772837221622467,0.4123855829238891,0.3772854804992676,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8763668537139893,0.6098165512084961,0.5825603008270264,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9454915523529052,0.7552473545074463,0.5301003456115723,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7922173142433167,0.4443497061729431,0.4272100031375885,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6347574591636658,0.2242184281349182,1.0441598892211914,284.98614501953125,284.95001220703125,303.0259704589844,294.7862548828125,300.5557861328125,297.0880432128906,284.98486328125,1.0,0.7083654999732971,0.3352681398391723,0.3352681398391723,1.0,1.0,-3.556479454040528,0.8766403198242188,2.6798391342163086,0.0713611915707588,0.9160367846488952,0.9160367846488952,0.0,280.5308837890625,283.0,63799.78515625,0.0,4270.0751953125,1.0,278.7422180175781,282.9584045410156,297.7586669921875,301.841064453125,293.1499938964844,293.1499938964844,278.45001220703125,34017.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883886456489563,1.0,0.0,0.0,3.617642402648926,3.6176657676696777,8.732620244700229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.5478515625,0.0,1482.767333984375,1895.4371337890625,0.0,3252.991455078125,0.8963627815246582,1.0,0.0,3.0,1.0,0.0
17948220,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.76870197057724,0.4096137583255768,0.3751872777938843,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718173503875732,0.6062537431716919,0.5796306133270264,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415587782859802,0.7542367577552795,0.5297555327415466,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883704900741577,0.4422380030155182,0.4255812466144562,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314137578010559,0.2224190086126327,1.0374441146850586,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,300.5380249023437,297.0788269042969,284.9054260253906,1.0,0.7079711556434631,0.3353854715824127,0.3353854715824127,1.0,1.0,-3.5399868488311768,0.8720821142196655,2.667904853820801,0.0703209266066551,0.8345197439193726,0.8345197439193726,0.0,283.9069519042969,286.0,64014.5078125,0.0,4246.87744140625,1.0,278.458740234375,282.8631896972656,297.8018493652344,301.9725952148437,293.1499938964844,293.1499938964844,278.75,38999.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892719745635986,1.0,0.0,0.0,3.473555564880371,3.473578453063965,8.05085164756747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.6796875,0.0,1366.9381103515625,1895.4371337890625,0.0,3303.398681640625,0.8686230182647705,1.0,0.0,3.0,1.0,0.0
17948280,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.76870197057724,0.4096137583255768,0.3751872777938843,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8718173503875732,0.6062537431716919,0.5796306133270264,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9415587782859802,0.7542367577552795,0.5297555327415466,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7883704900741577,0.4422380030155182,0.4255812466144562,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6314137578010559,0.2224190086126327,1.0374441146850586,284.9053039550781,284.95001220703125,302.9853820800781,294.7931213378906,300.5380249023437,297.0788269042969,284.9054260253906,1.0,0.7079711556434631,0.3353854715824127,0.3353854715824127,1.0,1.0,-3.5399868488311768,0.8720821142196655,2.667904853820801,0.0703209266066551,0.8345197439193726,0.8345197439193726,0.0,283.9069519042969,286.0,64014.5078125,0.0,4246.87744140625,1.0,278.458740234375,282.8631896972656,297.8018493652344,301.9725952148437,293.1499938964844,293.1499938964844,278.75,38999.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892719745635986,1.0,0.0,0.0,3.473555564880371,3.473578453063965,8.05085164756747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.6796875,0.0,1366.9381103515625,1895.4371337890625,0.0,3303.398681640625,0.8686230182647705,1.0,0.0,3.0,1.0,0.0
17948340,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.765745222568512,0.4080215096473694,0.3736718595027923,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8684871792793274,0.6039368510246277,0.5773648023605347,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9388726353645324,0.7544065117835999,0.5297597646713257,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.785561740398407,0.4409592449665069,0.4243340790271759,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6288653016090393,0.2211332619190216,1.031808853149414,284.98809814453125,284.95001220703125,302.9506225585937,294.7987976074219,300.528076171875,297.0777587890625,284.9871520996094,1.0,0.7076182961463928,0.3354862332344055,0.3354862332344055,1.0,1.0,-3.5271565914154053,0.8685698509216309,2.6585867404937744,0.0693517327308654,0.9036367535591124,0.9036367535591124,0.0,286.3441467285156,286.0,63149.359375,0.0,4227.80615234375,1.0,278.7351989746094,282.97186279296875,297.7663269042969,301.79998779296875,293.1499938964844,293.1499938964844,278.75,33955.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807590007781982,1.0,0.0,0.0,3.5620276927948,3.5620503425598145,8.466187182420981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9555.9130859375,0.0,1422.5528564453125,1895.4371337890625,0.0,3223.693359375,0.8839015960693359,1.0,0.0,3.0,1.0,0.0
17948400,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7653124332427979,0.4077314734458923,0.3734579086303711,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8679928779602051,0.6035337448120117,0.5770319700241089,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9384881854057312,0.7543843984603882,0.5297902226448059,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7851496934890747,0.4407353699207306,0.4241608381271362,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6284860968589783,0.2209195047616958,1.0309786796569824,284.98406982421875,284.95001220703125,302.9449157714844,294.7997131347656,300.5263061523437,297.077392578125,284.9830017089844,1.0,0.7075797915458679,0.3355028033256531,0.3355028033256531,1.0,1.0,-3.525329113006592,0.8680756092071533,2.6572535037994385,0.0692369192838668,0.9042437076568604,0.9042437076568604,0.0,286.72039794921875,289.0,63151.71484375,0.0,4225.2705078125,1.0,278.74041748046875,282.96929931640625,297.7725830078125,301.81396484375,293.1499938964844,293.1499938964844,278.45001220703125,34087.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880504310131073,1.0,0.0,0.0,3.5697813034057617,3.5698041915893555,8.50308481403772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.6943359375,0.0,1431.7459716796875,1895.4371337890625,0.0,3221.306640625,0.885810375213623,1.0,0.0,3.0,1.0,0.0
17948460,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612897753715515,0.4049035012722015,0.3712902665138244,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635684251785278,0.5998906493186951,0.5740050077438354,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9344998598098756,0.7531562447547913,0.5292807817459106,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813591361045837,0.4385331869125366,0.4224330186843872,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251516342163086,0.2190423309803009,1.0238752365112305,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,300.5087585449219,297.068115234375,284.9071655273437,1.0,0.7070881128311157,0.3356802463531494,0.3356802463531494,1.0,1.0,-3.50785231590271,0.8633937239646912,2.644458532333374,0.0682902559638023,0.8259042501449585,0.8259042501449585,0.0,290.09600830078125,292.0,63317.47265625,0.0,4199.7724609375,1.0,278.4590759277344,282.8783264160156,297.81427001953125,301.94140625,293.1499938964844,293.1499938964844,278.75,38982.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857433199882507,1.0,0.0,0.0,3.42423415184021,3.424256563186645,7.82384461217589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.10546875,0.0,1317.133056640625,1895.4371337890625,0.0,3270.377685546875,0.8577407598495483,1.0,0.0,3.0,1.0,0.0
17948520,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7612897753715515,0.4049035012722015,0.3712902665138244,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8635684251785278,0.5998906493186951,0.5740050077438354,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9344998598098756,0.7531562447547913,0.5292807817459106,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7813591361045837,0.4385331869125366,0.4224330186843872,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6251516342163086,0.2190423309803009,1.0238752365112305,284.9071044921875,284.95001220703125,302.904541015625,294.80596923828125,300.5087585449219,297.068115234375,284.9071655273437,1.0,0.7070881128311157,0.3356802463531494,0.3356802463531494,1.0,1.0,-3.50785231590271,0.8633937239646912,2.644458532333374,0.0682902559638023,0.8259042501449585,0.8259042501449585,0.0,290.09600830078125,292.0,63317.47265625,0.0,4199.7724609375,1.0,278.4590759277344,282.8783264160156,297.81427001953125,301.94140625,293.1499938964844,293.1499938964844,278.75,38982.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857433199882507,1.0,0.0,0.0,3.42423415184021,3.424256563186645,7.82384461217589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.10546875,0.0,1317.133056640625,1895.4371337890625,0.0,3270.377685546875,0.8577407598495483,1.0,0.0,3.0,1.0,0.0
17948580,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579904794692993,0.4029326736927032,0.369497686624527,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598472476005554,0.5970602035522461,0.5713211894035339,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9313757419586182,0.7530362606048584,0.5291484594345093,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781810164451599,0.4369193911552429,0.4209209382534027,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6221912503242493,0.2174569368362426,1.017059326171875,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,300.497314453125,297.0666809082031,284.98126220703125,1.0,0.706604540348053,0.3358576893806457,0.3358576893806457,1.0,1.0,-3.4922845363616943,0.859290599822998,2.6329939365386963,0.0673242658376693,0.892638623714447,0.892638623714447,0.0,292.91021728515625,295.0,62464.31640625,0.0,4176.06689453125,1.0,278.7405700683594,282.98126220703125,297.7845764160156,301.7835998535156,293.1499938964844,293.1499938964844,279.04998779296875,34153.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768764138221741,1.0,0.0,0.0,3.5207321643829346,3.52075457572937,8.271023261841037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.2314453125,0.0,1380.7249755859375,1895.4371337890625,0.0,3187.30126953125,0.8749435544013977,1.0,0.0,3.0,1.0,0.0
17948640,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7579904794692993,0.4029326736927032,0.369497686624527,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8598472476005554,0.5970602035522461,0.5713211894035339,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9313757419586182,0.7530362606048584,0.5291484594345093,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7781810164451599,0.4369193911552429,0.4209209382534027,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6221912503242493,0.2174569368362426,1.017059326171875,284.9820251464844,284.95001220703125,302.86431884765625,294.8118591308594,300.497314453125,297.0666809082031,284.98126220703125,1.0,0.706604540348053,0.3358576893806457,0.3358576893806457,1.0,1.0,-3.4922845363616943,0.859290599822998,2.6329939365386963,0.0673242658376693,0.892638623714447,0.892638623714447,0.0,292.91021728515625,295.0,62464.31640625,0.0,4176.06689453125,1.0,278.7405700683594,282.98126220703125,297.7845764160156,301.7835998535156,293.1499938964844,293.1499938964844,279.04998779296875,34153.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768764138221741,1.0,0.0,0.0,3.5207321643829346,3.52075457572937,8.271023261841037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.2314453125,0.0,1380.7249755859375,1895.4371337890625,0.0,3187.30126953125,0.8749435544013977,1.0,0.0,3.0,1.0,0.0
17948700,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.7564666271209717,0.4020372331142425,0.3686836063861847,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8581151962280273,0.5957512259483337,0.5700777769088745,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9299340844154358,0.7530580759048462,0.5291354060173035,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7767136693000793,0.4362005591392517,0.4202486276626587,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.6208009719848633,0.2167270332574844,1.0139354467391968,285.06158447265625,284.95001220703125,302.84423828125,294.81463623046875,300.4921569824219,297.0665588378906,285.0612487792969,1.0,0.7064295411109924,0.3359464108943939,0.3359464108943939,1.0,1.0,-3.485225915908813,0.857453465461731,2.627772331237793,0.0669183805584907,0.9698089361190796,0.9698089361190796,0.0,294.2754211425781,295.0,61742.15234375,0.0,4165.89453125,1.0,278.996337890625,283.0824584960937,297.7702331542969,301.65411376953125,293.1499938964844,293.1499938964844,279.04998779296875,31573.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714897036552429,1.0,0.0,0.0,3.6077263355255127,3.6077492237091056,8.684812655701535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.845703125,0.0,1453.904296875,1895.4371337890625,0.0,3136.7841796875,0.8936491012573242,1.0,0.0,3.0,1.0,0.0
17948760,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7550797462463379,0.4010845720767975,0.3679673969745636,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8565197587013245,0.5943995118141174,0.5689463019371033,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.928647518157959,0.7529646754264832,0.529210090637207,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7753731608390808,0.4354546368122101,0.4196619391441345,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6195026636123657,0.2159969508647918,1.011063814163208,285.0260009765625,284.95001220703125,302.8242492675781,294.8173217773437,300.48699951171875,297.06622314453125,285.0228271484375,1.0,0.706315815448761,0.3360674679279327,0.3360674679279327,1.0,1.0,-3.478933811187744,0.855939507484436,2.6229944229125977,0.066688135266304,0.9780137538909912,0.9780137538909912,0.0,295.5781555175781,298.0,61948.921875,0.0,4157.3564453125,1.0,279.0421142578125,283.0531616210937,297.7977294921875,301.7486572265625,293.1499938964844,293.1499938964844,278.75,31715.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870667040348053,1.0,0.0,0.0,3.695798873901367,3.695822477340698,9.11401912162546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.6982421875,0.0,1552.2589111328125,1895.4371337890625,0.0,3129.06787109375,0.9122685790061952,1.0,0.0,3.0,1.0,0.0
17948820,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508769035339355,0.397780179977417,0.3655115664005279,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519477844238281,0.5902698636054993,0.5656183958053589,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241382479667664,0.7508065700531006,0.5282025337219238,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.771371066570282,0.4328455924987793,0.4176832139492035,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.615822434425354,0.2138900160789489,1.0033555030822754,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,300.46697998046875,297.0534362792969,284.8874816894531,1.0,0.7057358026504517,0.336309552192688,0.336309552192688,1.0,1.0,-3.4591259956359863,0.8507371544837952,2.608388900756836,0.065806396305561,0.8604106903076172,0.8604106903076172,0.0,299.3135986328125,301.0,62454.9609375,0.0,4128.43505859375,1.0,278.7574768066406,282.905029296875,297.8463134765625,301.91876220703125,293.1499938964844,293.1499938964844,279.04998779296875,38576.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795798420906067,1.0,0.0,0.0,3.5974910259246826,3.5975148677825928,8.635603876427922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.451171875,0.0,1494.5274658203125,1895.4371337890625,0.0,3212.64306640625,0.8954066038131714,1.0,0.0,3.0,1.0,0.0
17948880,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7508769035339355,0.397780179977417,0.3655115664005279,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8519477844238281,0.5902698636054993,0.5656183958053589,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9241382479667664,0.7508065700531006,0.5282025337219238,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.771371066570282,0.4328455924987793,0.4176832139492035,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.615822434425354,0.2138900160789489,1.0033555030822754,284.88653564453125,284.95001220703125,302.78436279296875,294.82232666015625,300.46697998046875,297.0534362792969,284.8874816894531,1.0,0.7057358026504517,0.336309552192688,0.336309552192688,1.0,1.0,-3.4591259956359863,0.8507371544837952,2.608388900756836,0.065806396305561,0.8604106903076172,0.8604106903076172,0.0,299.3135986328125,301.0,62454.9609375,0.0,4128.43505859375,1.0,278.7574768066406,282.905029296875,297.8463134765625,301.91876220703125,293.1499938964844,293.1499938964844,279.04998779296875,38576.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795798420906067,1.0,0.0,0.0,3.5974910259246826,3.5975148677825928,8.635603876427922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.451171875,0.0,1494.5274658203125,1895.4371337890625,0.0,3212.64306640625,0.8954066038131714,1.0,0.0,3.0,1.0,0.0
17948940,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7474002838134766,0.3955609798431396,0.3634023070335388,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480705618858337,0.5871363282203674,0.5625588297843933,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9205711483955384,0.7500954866409302,0.527556836605072,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679609656333923,0.4309303760528564,0.4158262908458709,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123620867729187,0.2120862454175949,0.9954642057418824,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,300.45428466796875,297.0500793457031,284.9794006347656,1.0,0.7050144672393799,0.3365516364574432,0.3365516364574432,1.0,1.0,-3.4403979778289795,0.84586101770401,2.5945370197296143,0.0647192671895027,0.9340627789497375,0.9340627789497375,0.0,302.34918212890625,289.0,61436.8046875,0.0,4098.39794921875,1.0,279.0419311523437,283.0259704589844,297.8034973144531,301.74005126953125,293.1499938964844,293.1499938964844,278.75,34106.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871313214302063,1.0,0.0,0.0,3.686280012130737,3.686303853988648,9.067131259143936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.8818359375,0.0,1559.6015625,1895.4371337890625,0.0,3135.12890625,0.91203510761261,1.0,0.0,3.0,1.0,0.0
17949000,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7474002838134766,0.3955609798431396,0.3634023070335388,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8480705618858337,0.5871363282203674,0.5625588297843933,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9205711483955384,0.7500954866409302,0.527556836605072,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7679609656333923,0.4309303760528564,0.4158262908458709,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6123620867729187,0.2120862454175949,0.9954642057418824,284.9804077148437,284.95001220703125,302.7446594238281,294.8268127441406,300.45428466796875,297.0500793457031,284.9794006347656,1.0,0.7050144672393799,0.3365516364574432,0.3365516364574432,1.0,1.0,-3.4403979778289795,0.84586101770401,2.5945370197296143,0.0647192671895027,0.9340627789497375,0.9340627789497375,0.0,302.34918212890625,289.0,61436.8046875,0.0,4098.39794921875,1.0,279.0419311523437,283.0259704589844,297.8034973144531,301.74005126953125,293.1499938964844,293.1499938964844,278.75,34106.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871313214302063,1.0,0.0,0.0,3.686280012130737,3.686303853988648,9.067131259143936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.8818359375,0.0,1559.6015625,1895.4371337890625,0.0,3135.12890625,0.91203510761261,1.0,0.0,3.0,1.0,0.0
17949060,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470592260360718,0.3924937844276428,0.3607631623744964,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479170203208923,0.5831729173660278,0.5589601993560791,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218069911003112,0.7480384111404419,0.5262967944145203,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680286169052124,0.4283886849880218,0.4135084450244903,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115670800209045,0.2099702209234237,0.9859678149223328,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,300.4364929199219,297.0399780273437,284.89337158203125,1.0,0.7000939249992371,0.336882084608078,0.336882084608078,1.0,1.0,-3.417181968688965,0.8398748636245728,2.5773072242736816,0.0636968314647674,0.8398920893669128,0.8398920893669128,0.0,298.66900634765625,277.0,61546.6640625,0.0,4018.020263671875,1.0,278.7582092285156,282.9275817871094,297.84039306640625,301.8570251464844,293.1499938964844,293.1499938964844,279.04998779296875,39573.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769479990005493,1.0,0.0,0.0,3.527241468429565,3.5272648334503174,8.301635716634337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.0869140625,0.0,1426.6748046875,1895.4371337890625,0.0,3187.97216796875,0.8810148239135742,1.0,0.0,3.0,1.0,0.0
17949120,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7470592260360718,0.3924937844276428,0.3607631623744964,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8479170203208923,0.5831729173660278,0.5589601993560791,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9218069911003112,0.7480384111404419,0.5262967944145203,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7680286169052124,0.4283886849880218,0.4135084450244903,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6115670800209045,0.2099702209234237,0.9859678149223328,284.892822265625,284.95001220703125,302.7052001953125,294.83074951171875,300.4364929199219,297.0399780273437,284.89337158203125,1.0,0.7000939249992371,0.336882084608078,0.336882084608078,1.0,1.0,-3.417181968688965,0.8398748636245728,2.5773072242736816,0.0636968314647674,0.8398920893669128,0.8398920893669128,0.0,298.66900634765625,277.0,61546.6640625,0.0,4018.020263671875,1.0,278.7582092285156,282.9275817871094,297.84039306640625,301.8570251464844,293.1499938964844,293.1499938964844,279.04998779296875,39573.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769479990005493,1.0,0.0,0.0,3.527241468429565,3.5272648334503174,8.301635716634337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.0869140625,0.0,1426.6748046875,1895.4371337890625,0.0,3187.97216796875,0.8810148239135742,1.0,0.0,3.0,1.0,0.0
17949180,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494497299194336,0.3904809057712555,0.3584741652011871,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507798314094543,0.5802035331726074,0.555667519569397,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270781874656676,0.7473161816596985,0.5253839492797852,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709115743637085,0.4265896379947662,0.4113521575927734,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129854917526245,0.2082675993442535,0.976445972919464,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,300.42578125,297.0390319824219,284.9803161621094,1.0,0.6933656334877014,0.3372125625610351,0.3372125625610351,1.0,1.0,-3.395318031311035,0.8342972993850708,2.561020851135254,0.0625905618071556,0.9117357134819032,0.9117357134819032,0.0,290.4836120605469,265.0,60502.67578125,0.0,3915.840087890625,1.0,279.0413818359375,283.0441589355469,297.8031616210937,301.6803894042969,293.1499938964844,293.1499938964844,278.75,34354.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671656250953674,1.0,0.0,0.0,3.612880706787109,3.612904071807861,8.709646976967633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.3876953125,0.0,1480.07421875,1895.4371337890625,0.0,3096.221435546875,0.8957651257514954,1.0,0.0,3.0,1.0,0.0
17949240,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7494497299194336,0.3904809057712555,0.3584741652011871,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507798314094543,0.5802035331726074,0.555667519569397,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9270781874656676,0.7473161816596985,0.5253839492797852,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7709115743637085,0.4265896379947662,0.4113521575927734,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6129854917526245,0.2082675993442535,0.976445972919464,284.981201171875,284.95001220703125,302.6659851074219,294.8340759277344,300.42578125,297.0390319824219,284.9803161621094,1.0,0.6933656334877014,0.3372125625610351,0.3372125625610351,1.0,1.0,-3.395318031311035,0.8342972993850708,2.561020851135254,0.0625905618071556,0.9117357134819032,0.9117357134819032,0.0,290.4836120605469,265.0,60502.67578125,0.0,3915.840087890625,1.0,279.0413818359375,283.0441589355469,297.8031616210937,301.6803894042969,293.1499938964844,293.1499938964844,278.75,34354.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671656250953674,1.0,0.0,0.0,3.612880706787109,3.612904071807861,8.709646976967633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.3876953125,0.0,1480.07421875,1895.4371337890625,0.0,3096.221435546875,0.8957651257514954,1.0,0.0,3.0,1.0,0.0
17949300,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7510497570037842,0.3890559673309326,0.3572818636894226,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8526933789253235,0.5783187747001648,0.5539813041687012,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.930306911468506,0.7462821006774902,0.5248258113861084,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.7728151679039001,0.4254026412963867,0.4102551639080047,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6140661835670471,0.2072999030351638,0.9717509150505066,284.86407470703125,284.95001220703125,302.646484375,294.8354797363281,300.4180603027344,297.03546142578125,284.8641662597656,1.0,0.6896247863769531,0.3373777866363525,0.3373777866363525,1.0,1.0,-3.384225368499756,0.8314465284347534,2.552778959274292,0.0621744953095912,0.8241033554077148,0.8241033554077148,0.0,285.724365234375,265.0,61016.375,0.0,3860.934814453125,1.0,278.7994689941406,282.9171142578125,297.8554382324219,301.8793029785156,293.1499938964844,293.1499938964844,278.75,39502.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719480037689209,1.0,0.0,0.0,3.5420494079589844,3.5420730113983154,8.371484909730498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.8974609375,0.0,1441.7857666015625,1895.4371337890625,0.0,3141.083251953125,0.8812723159790039,1.0,0.0,3.0,1.0,0.0
17949360,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7524464130401611,0.3875848650932312,0.3557699620723724,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8544549942016602,0.5763686299324036,0.5519580841064453,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.933290719985962,0.7451643943786621,0.5238943696022034,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7745655179023743,0.4241454601287842,0.4088946878910064,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6149963736534119,0.2062801271677017,0.9664013385772704,284.9017028808594,284.95001220703125,302.6270446777344,294.8367614746094,300.4100646972656,297.0312805175781,284.9023742675781,1.0,0.6855816841125488,0.3376132547855377,0.3376132547855377,1.0,1.0,-3.3707847595214844,0.8280816674232483,2.542703151702881,0.0617390573024749,0.8273250460624695,0.8273250460624695,0.0,280.93438720703125,253.0,60535.45703125,0.0,3800.471435546875,1.0,278.758544921875,282.9544372558594,297.8434753417969,301.7960510253906,293.1499938964844,293.1499938964844,279.04998779296875,39599.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721946477890015,1.0,0.0,0.0,3.4475111961364746,3.4475338459014893,7.930574383863132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.96875,0.0,1344.78125,1895.4371337890625,0.0,3143.396484375,0.8635683059692383,1.0,0.0,3.0,1.0,0.0
17949420,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569126486778259,0.3856047987937927,0.3534368872642517,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597003817558289,0.5734003782272339,0.5485876798629761,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414551258087158,0.7441791892051697,0.522747278213501,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796630859375,0.4223388135433197,0.406648188829422,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180012822151184,0.2046433389186859,0.9567344784736632,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,300.4005432128906,297.0309753417969,284.9798889160156,1.0,0.6772714853286743,0.3380841612815857,0.3380841612815857,1.0,1.0,-3.3482120037078857,0.8226702809333801,2.5255417823791504,0.0611963383853435,0.8950721621513367,0.8950721621513367,0.0,269.8973083496094,241.0,59566.6796875,0.0,3682.8017578125,1.0,279.0407409667969,283.0614929199219,297.8070983886719,301.6252746582031,293.1499938964844,293.1499938964844,279.3500061035156,34303.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622924089431763,1.0,0.0,0.0,3.541083335876465,3.5411059856414795,8.366919814761786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.4267578125,0.0,1403.0244140625,1895.4371337890625,0.0,3050.5068359375,0.879577100276947,1.0,0.0,3.0,1.0,0.0
17949480,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7569126486778259,0.3856047987937927,0.3534368872642517,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8597003817558289,0.5734003782272339,0.5485876798629761,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9414551258087158,0.7441791892051697,0.522747278213501,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7796630859375,0.4223388135433197,0.406648188829422,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6180012822151184,0.2046433389186859,0.9567344784736632,284.98077392578125,284.95001220703125,302.58837890625,294.8387145996094,300.4005432128906,297.0309753417969,284.9798889160156,1.0,0.6772714853286743,0.3380841612815857,0.3380841612815857,1.0,1.0,-3.3482120037078857,0.8226702809333801,2.5255417823791504,0.0611963383853435,0.8950721621513367,0.8950721621513367,0.0,269.8973083496094,241.0,59566.6796875,0.0,3682.8017578125,1.0,279.0407409667969,283.0614929199219,297.8070983886719,301.6252746582031,293.1499938964844,293.1499938964844,279.3500061035156,34303.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622924089431763,1.0,0.0,0.0,3.541083335876465,3.5411059856414795,8.366919814761786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.4267578125,0.0,1403.0244140625,1895.4371337890625,0.0,3050.5068359375,0.879577100276947,1.0,0.0,3.0,1.0,0.0
17949540,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625207901000977,0.3837988376617431,0.3514106571674347,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8661843538284302,0.5706380605697632,0.5455594658851624,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508259296417236,0.7432771921157837,0.5218293070793152,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859104871749878,0.4207163453102112,0.4046812057495117,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218013763427734,0.2031815946102142,0.9480448961257936,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,300.3925476074219,297.0323181152344,285.0256652832031,1.0,0.6688559055328369,0.338555097579956,0.338555097579956,1.0,1.0,-3.328213214874268,0.8180137276649475,2.510199546813965,0.0609991401433944,0.9842440485954284,0.9842440485954284,0.0,258.2081298828125,229.0,58913.25390625,0.0,3568.8984375,1.0,279.34136962890625,283.1375427246094,297.81695556640625,301.5787353515625,293.1499938964844,293.1499938964844,279.04998779296875,31784.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855184018611908,1.0,0.0,0.0,3.713273763656616,3.7132976055145264,9.200410318044304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.8203125,0.0,1572.6190185546875,1895.4371337890625,0.0,2983.847412109375,0.9163958430290222,1.0,0.0,3.0,1.0,0.0
