time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949600,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7625207901000977,0.3837988376617431,0.3514106571674347,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8661843538284302,0.5706380605697632,0.5455594658851624,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9508259296417236,0.7432771921157837,0.5218293070793152,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7859104871749878,0.4207163453102112,0.4046812057495117,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6218013763427734,0.2031815946102142,0.9480448961257936,285.0287170410156,284.95001220703125,302.54998779296875,294.8399658203125,300.3925476074219,297.0323181152344,285.0256652832031,1.0,0.6688559055328369,0.338555097579956,0.338555097579956,1.0,1.0,-3.328213214874268,0.8180137276649475,2.510199546813965,0.0609991401433944,0.9842440485954284,0.9842440485954284,0.0,258.2081298828125,229.0,58913.25390625,0.0,3568.8984375,1.0,279.34136962890625,283.1375427246094,297.81695556640625,301.5787353515625,293.1499938964844,293.1499938964844,279.04998779296875,31784.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855184018611908,1.0,0.0,0.0,3.713273763656616,3.7132976055145264,9.200410318044304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.8203125,0.0,1572.6190185546875,1895.4371337890625,0.0,2983.847412109375,0.9163958430290222,1.0,0.0,3.0,1.0,0.0
17949660,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7672207951545715,0.3805559873580932,0.3484752774238586,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718823194503784,0.566433846950531,0.5415932536125183,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9586898684501648,0.7401134371757507,0.5197637677192688,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913775444030762,0.417962908744812,0.4020016193389892,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249569654464722,0.2011330276727676,0.9378398656845092,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,300.3766784667969,297.0230712890625,284.8819580078125,1.0,0.6599675416946411,0.3390882015228271,0.3390882015228271,1.0,1.0,-3.301947593688965,0.8115974068641663,2.4903500080108643,0.0606381967663764,0.8596380949020386,0.8596380949020386,0.0,247.3328399658203,217.0,59341.3828125,0.0,3446.441650390625,1.0,279.0568542480469,282.9842529296875,297.86553955078125,301.7423095703125,293.1499938964844,293.1499938964844,279.3500061035156,38980.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864181637763977,1.0,0.0,0.0,3.608938217163086,3.608962297439575,8.690648201081785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.326171875,0.0,1510.013427734375,1895.4371337890625,0.0,3068.228759765625,0.8981494307518005,1.0,0.0,3.0,1.0,0.0
17949720,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7672207951545715,0.3805559873580932,0.3484752774238586,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8718823194503784,0.566433846950531,0.5415932536125183,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9586898684501648,0.7401134371757507,0.5197637677192688,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7913775444030762,0.417962908744812,0.4020016193389892,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6249569654464722,0.2011330276727676,0.9378398656845092,284.88043212890625,284.95001220703125,302.513671875,294.8415222167969,300.3766784667969,297.0230712890625,284.8819580078125,1.0,0.6599675416946411,0.3390882015228271,0.3390882015228271,1.0,1.0,-3.301947593688965,0.8115974068641663,2.4903500080108643,0.0606381967663764,0.8596380949020386,0.8596380949020386,0.0,247.3328399658203,217.0,59341.3828125,0.0,3446.441650390625,1.0,279.0568542480469,282.9842529296875,297.86553955078125,301.7423095703125,293.1499938964844,293.1499938964844,279.3500061035156,38980.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864181637763977,1.0,0.0,0.0,3.608938217163086,3.608962297439575,8.690648201081785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.326171875,0.0,1510.013427734375,1895.4371337890625,0.0,3068.228759765625,0.8981494307518005,1.0,0.0,3.0,1.0,0.0
17949780,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732346653938293,0.3783968687057495,0.3458616733551025,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789539933204651,0.5632254481315613,0.5378789305686951,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676558375358582,0.73834228515625,0.5179390907287598,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980160117149353,0.4159047305583954,0.3994298279285431,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288307905197144,0.1994070410728454,0.9275614023208618,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,300.3675537109375,297.0214538574219,284.97821044921875,1.0,0.6507740616798401,0.3396213352680206,0.3396213352680206,1.0,1.0,-3.276682138442993,0.8054741024971008,2.471207857131958,0.0601195879280567,0.935003936290741,0.935003936290741,0.0,235.70822143554688,205.0,58242.796875,0.0,3323.83251953125,1.0,279.34197998046875,283.10986328125,297.8171081542969,301.55401611328125,293.1499938964844,293.1499938964844,279.04998779296875,34189.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549373149871826,1.0,0.0,0.0,3.695195198059082,3.6952192783355713,9.111041663345532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.447265625,0.0,1570.31787109375,1895.4371337890625,0.0,2981.53466796875,0.9140798449516296,1.0,0.0,3.0,1.0,0.0
17949840,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7732346653938293,0.3783968687057495,0.3458616733551025,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8789539933204651,0.5632254481315613,0.5378789305686951,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9676558375358582,0.73834228515625,0.5179390907287598,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7980160117149353,0.4159047305583954,0.3994298279285431,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.6288307905197144,0.1994070410728454,0.9275614023208618,284.9793701171875,284.95001220703125,302.4809875488281,294.8445129394531,300.3675537109375,297.0214538574219,284.97821044921875,1.0,0.6507740616798401,0.3396213352680206,0.3396213352680206,1.0,1.0,-3.276682138442993,0.8054741024971008,2.471207857131958,0.0601195879280567,0.935003936290741,0.935003936290741,0.0,235.70822143554688,205.0,58242.796875,0.0,3323.83251953125,1.0,279.34197998046875,283.10986328125,297.8171081542969,301.55401611328125,293.1499938964844,293.1499938964844,279.04998779296875,34189.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549373149871826,1.0,0.0,0.0,3.695195198059082,3.6952192783355713,9.111041663345532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.447265625,0.0,1570.31787109375,1895.4371337890625,0.0,2981.53466796875,0.9140798449516296,1.0,0.0,3.0,1.0,0.0
17949900,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7765581011772156,0.3769477009773254,0.3446039259433746,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8828397989273071,0.5612686276435852,0.5360780358314514,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9722511172294616,0.7368477582931519,0.5170382857322693,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8016382455825806,0.4146169126033783,0.3981942236423492,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6309962868690491,0.1984356045722961,0.9226441383361816,284.8539428710937,284.95001220703125,302.4659118652344,294.84649658203125,300.3619689941406,297.01885986328125,284.85223388671875,1.0,0.6461617350578308,0.3398879170417785,0.3398879170417785,1.0,1.0,-3.2645280361175537,0.8025423288345337,2.4619858264923096,0.0600240565836429,0.840177595615387,0.840177595615387,0.0,229.8668670654297,205.0,58835.890625,0.0,3264.0693359375,1.0,279.0977478027344,282.9733581542969,297.8695678710937,301.7535095214844,293.1499938964844,293.1499938964844,279.04998779296875,39143.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600208163261414,1.0,0.0,0.0,3.631570816040039,3.631595373153688,8.799993338470813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.4482421875,0.0,1536.1600341796875,1895.4371337890625,0.0,3029.2001953125,0.9009037613868712,1.0,0.0,3.0,1.0,0.0
17949960,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7794670462608337,0.3754155337810516,0.3430244624614715,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8863445520401001,0.5592147707939148,0.5339411497116089,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9762444496154784,0.7351787686347961,0.5157331228256226,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8048872351646423,0.4132299423217773,0.3966951966285705,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6328911185264587,0.1973969638347625,0.9171055555343628,284.888916015625,284.95001220703125,302.4516296386719,294.8487854003906,300.35614013671875,297.0155944824219,284.8904113769531,1.0,0.641392171382904,0.3402199149131775,0.3402199149131775,1.0,1.0,-3.2500290870666504,0.7990681529045105,2.450960874557495,0.0598694384098053,0.8367025256156921,0.8367025256156921,0.0,224.3199615478516,193.0,58293.6171875,0.0,3201.202392578125,1.0,279.0579833984375,283.01220703125,297.8572082519531,301.66827392578125,293.1499938964844,293.1499938964844,279.3500061035156,40065.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603962063789368,1.0,0.0,0.0,3.5214715003967285,3.52149510383606,8.274498100035999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.46875,0.0,1424.1695556640625,1895.4371337890625,0.0,3032.720947265625,0.8801839351654053,1.0,0.0,3.0,1.0,0.0
17950020,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873411178588867,0.3734231889247894,0.3406141996383667,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954582810401917,0.5561518669128418,0.530411422252655,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857243299484252,0.7332370281219482,0.513867974281311,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129924535751343,0.4112235009670257,0.3942066729068756,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6380172967910767,0.1957456171512603,0.9071605801582336,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,300.3505554199219,297.0156555175781,284.9812927246094,1.0,0.6319125890731812,0.3408839106559753,0.3408839106559753,1.0,1.0,-3.2256860733032227,0.7935524582862854,2.432133436203003,0.0598481334745883,0.9115557670593262,0.9115557670593262,0.0,212.33741760253903,181.0,57257.46484375,0.0,3082.115966796875,1.0,279.3413391113281,283.13140869140625,297.81915283203125,301.4913635253906,293.1499938964844,293.1499938964844,279.04998779296875,34325.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495925068855286,1.0,0.0,0.0,3.611030101776123,3.611053466796875,8.700726539245807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.3037109375,0.0,1477.845458984375,1895.4371337890625,0.0,2931.454345703125,0.8953187465667725,1.0,0.0,3.0,1.0,0.0
17950080,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7873411178588867,0.3734231889247894,0.3406141996383667,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8954582810401917,0.5561518669128418,0.530411422252655,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9857243299484252,0.7332370281219482,0.513867974281311,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8129924535751343,0.4112235009670257,0.3942066729068756,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.6380172967910767,0.1957456171512603,0.9071605801582336,284.9822692871094,284.95001220703125,302.4254455566406,294.85430908203125,300.3505554199219,297.0156555175781,284.9812927246094,1.0,0.6319125890731812,0.3408839106559753,0.3408839106559753,1.0,1.0,-3.2256860733032227,0.7935524582862854,2.432133436203003,0.0598481334745883,0.9115557670593262,0.9115557670593262,0.0,212.33741760253903,181.0,57257.46484375,0.0,3082.115966796875,1.0,279.3413391113281,283.13140869140625,297.81915283203125,301.4913635253906,293.1499938964844,293.1499938964844,279.04998779296875,34325.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495925068855286,1.0,0.0,0.0,3.611030101776123,3.611053466796875,8.700726539245807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.3037109375,0.0,1477.845458984375,1895.4371337890625,0.0,2931.454345703125,0.8953187465667725,1.0,0.0,3.0,1.0,0.0
17950140,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952143549919128,0.3705252408981323,0.3378426730632782,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047038555145264,0.5522072911262512,0.5265262126922607,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942735433578492,0.7297712564468384,0.5114376544952393,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8207992315292358,0.4085282981395721,0.3914453685283661,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433136463165283,0.1937814950942993,0.8968876004219055,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,300.34234619140625,297.0117492675781,284.8999328613281,1.0,0.6222714185714722,0.3415479362010956,0.3415479362010956,1.0,1.0,-3.199094772338867,0.7873022556304932,2.411792516708374,0.0598008371889591,0.8242154121398926,0.8242154121398926,0.0,200.85891723632807,169.0,57299.0234375,0.0,2962.7119140625,1.0,279.058837890625,283.0400390625,297.8662109375,301.6120300292969,293.1499938964844,293.1499938964844,279.3500061035156,39697.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545433282852173,1.0,0.0,0.0,3.4396414756774902,3.439664125442505,7.894410032349697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.1923828125,0.0,1337.558349609375,1895.4371337890625,0.0,2977.841552734375,0.86189204454422,1.0,0.0,3.0,1.0,0.0
17950200,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7952143549919128,0.3705252408981323,0.3378426730632782,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9047038555145264,0.5522072911262512,0.5265262126922607,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9942735433578492,0.7297712564468384,0.5114376544952393,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8207992315292358,0.4085282981395721,0.3914453685283661,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6433136463165283,0.1937814950942993,0.8968876004219055,284.899658203125,284.95001220703125,302.402099609375,294.8609924316406,300.34234619140625,297.0117492675781,284.8999328613281,1.0,0.6222714185714722,0.3415479362010956,0.3415479362010956,1.0,1.0,-3.199094772338867,0.7873022556304932,2.411792516708374,0.0598008371889591,0.8242154121398926,0.8242154121398926,0.0,200.85891723632807,169.0,57299.0234375,0.0,2962.7119140625,1.0,279.058837890625,283.0400390625,297.8662109375,301.6120300292969,293.1499938964844,293.1499938964844,279.3500061035156,39697.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545433282852173,1.0,0.0,0.0,3.4396414756774902,3.439664125442505,7.894410032349697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.1923828125,0.0,1337.558349609375,1895.4371337890625,0.0,2977.841552734375,0.86189204454422,1.0,0.0,3.0,1.0,0.0
17950260,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037545084953308,0.3684763014316559,0.3354712128639221,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152682423591614,0.5490686297416687,0.5230206251144409,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277869582176208,0.5040661692619324,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289502263069153,0.406406432390213,0.3889294266700744,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6490773558616638,0.1920971572399139,0.8871387243270874,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,300.33795166015625,297.0121154785156,284.9770202636719,1.0,0.6122346520423889,0.3422893583774566,0.3422893583774566,1.0,1.0,-3.1688661575317383,0.780110239982605,2.388756036758423,0.0596156269311904,0.8915073871612549,0.8915073871612549,0.0,189.72488403320312,157.0,56240.8046875,0.0,2839.1572265625,1.0,279.3406677246094,283.146728515625,297.8327331542969,301.4433898925781,293.1499938964844,293.1499938964844,279.6499938964844,34316.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436610102653503,1.0,0.0,0.0,3.5323307514190674,3.532353162765503,8.325608860104694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.2177734375,0.0,1393.9669189453125,1895.4371337890625,0.0,2875.9384765625,0.8775760531425476,1.0,0.0,3.0,1.0,0.0
17950320,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8037545084953308,0.3684763014316559,0.3354712128639221,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9152682423591614,0.5490686297416687,0.5230206251144409,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.7277869582176208,0.5040661692619324,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8289502263069153,0.406406432390213,0.3889294266700744,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6490773558616638,0.1920971572399139,0.8871387243270874,284.9785461425781,284.95001220703125,302.3814392089844,294.8687438964844,300.33795166015625,297.0121154785156,284.9770202636719,1.0,0.6122346520423889,0.3422893583774566,0.3422893583774566,1.0,1.0,-3.1688661575317383,0.780110239982605,2.388756036758423,0.0596156269311904,0.8915073871612549,0.8915073871612549,0.0,189.72488403320312,157.0,56240.8046875,0.0,2839.1572265625,1.0,279.3406677246094,283.146728515625,297.8327331542969,301.4433898925781,293.1499938964844,293.1499938964844,279.6499938964844,34316.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436610102653503,1.0,0.0,0.0,3.5323307514190674,3.532353162765503,8.325608860104694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.2177734375,0.0,1393.9669189453125,1895.4371337890625,0.0,2875.9384765625,0.8775760531425476,1.0,0.0,3.0,1.0,0.0
17950380,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.811680793762207,0.3665191233158111,0.3334051072597503,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9257248640060424,0.5460455417633057,0.5198512077331543,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.7290579080581665,0.4864970445632934,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366507291793823,0.4043698608875274,0.3866802453994751,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546332240104675,0.1905085295438766,0.8783621788024902,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,300.3359069824219,297.0163879394531,285.0145568847656,1.0,0.6012075543403625,0.3430307805538177,0.3430307805538177,1.0,1.0,-3.127758502960205,0.7695046067237854,2.3582539558410645,0.0584619268774986,0.9714977145195008,0.9714977145195008,0.0,179.51548767089844,145.0,55231.04296875,0.0,2701.850341796875,1.0,279.6422424316406,283.2182006835937,297.84539794921875,301.3822021484375,293.1499938964844,293.1499938964844,279.3500061035156,31959.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347412347793579,1.0,0.0,0.0,3.6970365047454834,3.6970603466033936,9.1201246732453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.3525390625,0.0,1555.5103759765625,1895.4371337890625,0.0,2792.62451171875,0.9125975966453552,1.0,0.0,3.0,1.0,0.0
17950440,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.811680793762207,0.3665191233158111,0.3334051072597503,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9257248640060424,0.5460455417633057,0.5198512077331543,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.7290579080581665,0.4864970445632934,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8366507291793823,0.4043698608875274,0.3866802453994751,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6546332240104675,0.1905085295438766,0.8783621788024902,285.01885986328125,284.95001220703125,302.3631591796875,294.8774719238281,300.3359069824219,297.0163879394531,285.0145568847656,1.0,0.6012075543403625,0.3430307805538177,0.3430307805538177,1.0,1.0,-3.127758502960205,0.7695046067237854,2.3582539558410645,0.0584619268774986,0.9714977145195008,0.9714977145195008,0.0,179.51548767089844,145.0,55231.04296875,0.0,2701.850341796875,1.0,279.6422424316406,283.2182006835937,297.84539794921875,301.3822021484375,293.1499938964844,293.1499938964844,279.3500061035156,31959.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347412347793579,1.0,0.0,0.0,3.6970365047454834,3.6970603466033936,9.1201246732453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.3525390625,0.0,1555.5103759765625,1895.4371337890625,0.0,2792.62451171875,0.9125975966453552,1.0,0.0,3.0,1.0,0.0
17950500,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.815622866153717,0.3649474382400512,0.3321365714073181,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9312797784805298,0.5439469218254089,0.5180266499519348,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7299379110336304,0.4774014055728912,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8407300710678101,0.4028970301151275,0.3853696882724762,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6576233506202698,0.18949756026268,0.8736191987991333,284.85626220703125,284.95001220703125,302.3548583984375,294.8822021484375,300.33416748046875,297.0176696777344,284.85064697265625,1.0,0.5954211354255676,0.3434014916419983,0.3434014916419983,1.0,1.0,-3.105832815170288,0.7637506127357483,2.342082023620605,0.0577433854341506,0.859624981880188,0.859624981880188,0.0,174.33143615722656,145.0,55859.83203125,0.0,2631.12451171875,1.0,279.3965759277344,283.04656982421875,297.9114685058594,301.6044616699219,293.1499938964844,293.1499938964844,279.3500061035156,37167.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410371541976929,1.0,0.0,0.0,3.666804075241089,3.666828393936157,8.971575198302162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.380859375,0.0,1560.719482421875,1895.4371337890625,0.0,2851.406982421875,0.907258689403534,1.0,0.0,3.0,1.0,0.0
17950560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8191015124320984,0.3632059693336487,0.3304367959499359,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9364073872566224,0.5416499972343445,0.5157392621040344,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,0.73098224401474,0.4686087667942047,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.844523549079895,0.4012377858161926,0.3836868405342102,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6603345274925232,0.1883562058210373,0.8679208755493164,284.8697814941406,284.95001220703125,302.3470458984375,294.8871459960937,300.3326110839844,297.0184020996094,284.87188720703125,1.0,0.5893812775611877,0.3439226746559143,0.3439226746559143,1.0,1.0,-3.0815980434417725,0.7576614618301392,2.323936700820923,0.05717209354043,0.837445855140686,0.837445855140686,0.0,169.2792510986328,133.0,55114.96875,0.0,2557.5693359375,1.0,279.3573913574219,283.0733947753906,297.901611328125,301.51904296875,293.1499938964844,293.1499938964844,279.6499938964844,40218.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420794010162354,1.0,0.0,0.0,3.541565179824829,3.54158878326416,8.369196393687162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.2724609375,0.0,1446.4710693359375,1895.4371337890625,0.0,2861.1494140625,0.8843176364898682,1.0,0.0,3.0,1.0,0.0
17950620,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281847834587097,0.3609824180603027,0.3278418779373169,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492120742797852,0.5382599234580994,0.5119332075119019,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.735710084438324,0.4487673044204712,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543044328689575,0.3987953960895538,0.3808332085609436,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674843430519104,0.1865118443965912,0.8574464917182922,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,300.3418884277344,297.03570556640625,284.9617919921875,1.0,0.5769193172454834,0.3449649810791015,0.3449649810791015,1.0,1.0,-3.034024477005005,0.7457480430603027,2.288276433944702,0.0559608303010463,0.9005899429321289,0.9005899429321289,0.0,158.45919799804688,136.0,53646.98046875,0.0,2411.5478515625,1.0,279.64141845703125,283.1956481933594,297.85516357421875,301.3110046386719,293.1499938964844,293.1499938964844,279.3500061035156,34949.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296286463737488,1.0,0.0,0.0,3.607742309570313,3.607765674591065,8.684889962751186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.322265625,0.0,1478.8916015625,1895.4371337890625,0.0,2744.989013671875,0.894880473613739,1.0,0.0,3.0,1.0,0.0
17950680,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8281847834587097,0.3609824180603027,0.3278418779373169,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9492120742797852,0.5382599234580994,0.5119332075119019,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.9990000128746032,0.735710084438324,0.4487673044204712,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.8543044328689575,0.3987953960895538,0.3808332085609436,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6674843430519104,0.1865118443965912,0.8574464917182922,284.9631652832031,284.95001220703125,302.3328552246094,294.8975830078125,300.3418884277344,297.03570556640625,284.9617919921875,1.0,0.5769193172454834,0.3449649810791015,0.3449649810791015,1.0,1.0,-3.034024477005005,0.7457480430603027,2.288276433944702,0.0559608303010463,0.9005899429321289,0.9005899429321289,0.0,158.45919799804688,136.0,53646.98046875,0.0,2411.5478515625,1.0,279.64141845703125,283.1956481933594,297.85516357421875,301.3110046386719,293.1499938964844,293.1499938964844,279.3500061035156,34949.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296286463737488,1.0,0.0,0.0,3.607742309570313,3.607765674591065,8.684889962751186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.322265625,0.0,1478.8916015625,1895.4371337890625,0.0,2744.989013671875,0.894880473613739,1.0,0.0,3.0,1.0,0.0
17950740,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323526978492737,0.3580887615680694,0.3252328634262085,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.955005705356598,0.5342246890068054,0.5081285238265991,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7394762635231018,0.4380636811256408,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589880466461182,0.3958513736724853,0.3780168294906616,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.670495331287384,0.1844956129789352,0.8478296995162964,284.8925170898437,284.95001220703125,302.3203430175781,294.9087829589844,300.3513488769531,297.0512390136719,284.8930969238281,1.0,0.5691297054290771,0.3460073173046112,0.3460073173046112,1.0,1.0,-2.998483896255493,0.7375222444534302,2.260961532592773,0.0555704459547996,0.8109834790229797,0.8109834790229797,0.0,152.40016174316406,154.0,53381.2578125,0.0,2315.52099609375,1.0,279.3591003417969,283.1210632324219,297.9039306640625,301.4051208496094,293.1499938964844,293.1499938964844,279.6499938964844,40544.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325920701026917,1.0,0.0,0.0,3.390967845916748,3.390990257263184,7.672566653127433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.7275390625,0.0,1295.2164306640625,1895.4371337890625,0.0,2772.58837890625,0.852138102054596,1.0,0.0,3.0,1.0,0.0
17950800,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8323526978492737,0.3580887615680694,0.3252328634262085,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.955005705356598,0.5342246890068054,0.5081285238265991,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9990000128746032,0.7394762635231018,0.4380636811256408,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8589880466461182,0.3958513736724853,0.3780168294906616,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.670495331287384,0.1844956129789352,0.8478296995162964,284.8925170898437,284.95001220703125,302.3203430175781,294.9087829589844,300.3513488769531,297.0512390136719,284.8930969238281,1.0,0.5691297054290771,0.3460073173046112,0.3460073173046112,1.0,1.0,-2.998483896255493,0.7375222444534302,2.260961532592773,0.0555704459547996,0.8109834790229797,0.8109834790229797,0.0,152.40016174316406,154.0,53381.2578125,0.0,2315.52099609375,1.0,279.3591003417969,283.1210632324219,297.9039306640625,301.4051208496094,293.1499938964844,293.1499938964844,279.6499938964844,40544.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325920701026917,1.0,0.0,0.0,3.390967845916748,3.390990257263184,7.672566653127433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.7275390625,0.0,1295.2164306640625,1895.4371337890625,0.0,2772.58837890625,0.852138102054596,1.0,0.0,3.0,1.0,0.0
17950860,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278694748878479,0.3561140298843384,0.3233760297298431,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.948885142803192,0.5311241149902344,0.5051088929176331,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.741236686706543,0.4431972503662109,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8540982007980347,0.3935988545417785,0.3758273422718048,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657232642173767,0.1828419864177703,0.8404050469398499,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,300.3614501953125,297.0621032714844,284.9895324707031,1.0,0.5693301558494568,0.3472704887390136,0.3472704887390136,1.0,1.0,-2.9872043132781982,0.7374647259712219,2.249739646911621,0.0577787682414054,0.890821099281311,0.890821099281311,0.0,154.16403198242188,172.0,52647.90625,0.0,2304.261962890625,1.0,279.6402587890625,283.2388000488281,297.87713623046875,301.251953125,293.1499938964844,293.1499938964844,279.95001220703125,33922.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198925852775574,1.0,0.0,0.0,3.4964699745178223,3.4964921474456787,8.157421689247712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.02880859375,0.0,1354.0811767578125,1895.4371337890625,0.0,2654.574462890625,0.8694079518318176,1.0,0.0,3.0,1.0,0.0
17950920,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8278694748878479,0.3561140298843384,0.3233760297298431,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.948885142803192,0.5311241149902344,0.5051088929176331,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.741236686706543,0.4431972503662109,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8540982007980347,0.3935988545417785,0.3758273422718048,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6657232642173767,0.1828419864177703,0.8404050469398499,284.98992919921875,284.95001220703125,302.30926513671875,294.9206237792969,300.3614501953125,297.0621032714844,284.9895324707031,1.0,0.5693301558494568,0.3472704887390136,0.3472704887390136,1.0,1.0,-2.9872043132781982,0.7374647259712219,2.249739646911621,0.0577787682414054,0.890821099281311,0.890821099281311,0.0,154.16403198242188,172.0,52647.90625,0.0,2304.261962890625,1.0,279.6402587890625,283.2388000488281,297.87713623046875,301.251953125,293.1499938964844,293.1499938964844,279.95001220703125,33922.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198925852775574,1.0,0.0,0.0,3.4964699745178223,3.4964921474456787,8.157421689247712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.02880859375,0.0,1354.0811767578125,1895.4371337890625,0.0,2654.574462890625,0.8694079518318176,1.0,0.0,3.0,1.0,0.0
17950980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.8230432271957397,0.355154424905777,0.3225737810134887,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9421311020851136,0.5296186208724976,0.503745973110199,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.9990000128746032,0.7405760884284973,0.4504905343055725,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8489109873771667,0.392521858215332,0.3748798072338104,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6611160635948181,0.1820304542779922,0.8372440934181213,285.0862731933594,284.95001220703125,302.30401611328125,294.9269714355469,300.3621520996094,297.06036376953125,285.0875244140625,1.0,0.5715848803520203,0.3479273319244385,0.3479273319244385,1.0,1.0,-2.988422393798828,0.7396639585494995,2.248758316040039,0.059686042368412,0.9851748943328856,0.9851748943328856,0.0,157.4055938720703,172.0,52089.78515625,0.0,2322.9638671875,1.0,279.8995361328125,283.35186767578125,297.8686828613281,301.1418151855469,293.1499938964844,293.1499938964844,279.95001220703125,30891.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129791021347046,1.0,0.0,0.0,3.6007678508758545,3.600790500640869,8.651343250676291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.59521484375,0.0,1441.371826171875,1895.4371337890625,0.0,2590.654296875,0.8916952013969421,1.0,0.0,3.0,1.0,0.0
17951040,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8176597952842712,0.3542300462722778,0.3219570815563202,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9344789385795592,0.5282091498374939,0.5026350617408752,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9990000128746032,0.7389606833457947,0.4591434895992279,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8432336449623108,0.3915225565433502,0.3741320669651031,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.656151294708252,0.1812729686498642,0.8346799612045288,285.06427001953125,284.95001220703125,302.2994079589844,294.9329833984375,300.3598022460937,297.0542297363281,285.0616455078125,1.0,0.5746615529060364,0.3485336303710937,0.3485336303710937,1.0,1.0,-2.99276089668274,0.7427084445953369,2.2500524520874023,0.0617703646421432,1.0,1.0,0.0,161.43389892578125,190.0,52424.03515625,0.0,2351.336669921875,1.0,279.9416198730469,283.3285827636719,297.9074401855469,301.2498474121094,293.1499938964844,293.1499938964844,279.6499938964844,30886.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120698928833008,1.0,0.0,0.0,3.7033534049987793,3.7033770084381104,9.151316362476792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.0419921875,0.0,1554.520263671875,1895.4371337890625,0.0,2582.26806640625,0.9133552312850952,1.0,0.0,3.0,1.0,0.0
17951100,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8107013702392578,0.3526914119720459,0.3210685849189758,296.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9248369932174684,0.5261734127998352,0.5012345910072327,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.735527753829956,0.4702317714691162,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.836251437664032,0.3900474607944488,0.3731827437877655,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.650129497051239,0.1802458018064499,0.8316493630409241,284.9069519042969,284.95001220703125,302.2948303222656,294.9393310546875,300.35064697265625,297.0386962890625,284.89959716796875,1.0,0.5786230564117432,0.3491652309894562,0.3491652309894562,1.0,1.0,-2.998554229736328,0.7462827563285828,2.2522714138031006,0.0641240030527114,0.9173225164413452,0.9173225164413452,0.0,166.71585083007812,190.0,53695.04296875,0.0,2388.84814453125,1.0,279.696533203125,283.1500244140625,297.9859313964844,301.5157775878906,293.1499938964844,293.1499938964844,279.6499938964844,34258.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206501007080078,1.0,0.0,0.0,3.731174945831299,3.7311995029449454,9.289332751905022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.0322265625,0.0,1612.047119140625,1895.4371337890625,0.0,2661.5927734375,0.9204995632171632,1.0,0.0,3.0,1.0,0.0
17951160,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8020939230918884,0.3508347868919372,0.3197188675403595,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9137845635414124,0.5237950086593628,0.4993427693843841,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.7305284142494202,0.4833080172538757,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8282192349433899,0.3882879316806793,0.371855080127716,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6432910561561584,0.1790165305137634,0.8276326656341553,284.8945617675781,284.95001220703125,302.2904663085937,294.94580078125,300.33660888671875,297.0186462402344,284.896484375,1.0,0.5831051468849182,0.3494277000427246,0.3494277000427246,1.0,1.0,-3.0039515495300293,0.7487788796424866,2.2551727294921875,0.0654918476939201,0.8900023102760315,0.8900023102760315,0.0,173.0432586669922,193.0,53678.8125,0.0,2431.134033203125,1.0,279.6568908691406,283.14501953125,297.9874572753906,301.49102783203125,293.1499938964844,293.1499938964844,279.95001220703125,37203.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249166011810303,1.0,0.0,0.0,3.675695180892944,3.675719738006592,9.015136015477764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.95654296875,0.0,1571.008544921875,1895.4371337890625,0.0,2701.17724609375,0.91159325838089,1.0,0.0,3.0,1.0,0.0
17951220,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7900007963180542,0.3482617735862732,0.3174644410610199,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8994855284690857,0.5201224684715271,0.4959584176540375,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.7199177145957947,0.501618504524231,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.816973090171814,0.385560005903244,0.3694237172603607,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.633647620677948,0.1768669337034225,0.8192179203033447,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,300.3246154785156,297.00146484375,285.0171203613281,1.0,0.5883154273033142,0.3499526977539062,0.3499526977539062,1.0,1.0,-3.0061557292938232,0.7509177327156067,2.2552380561828613,0.0674145296216011,1.0,1.0,0.0,181.9879913330078,196.0,53132.73046875,0.0,2481.047119140625,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.35174560546875,293.1499938964844,293.1499938964844,279.6499938964844,32724.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818274736404419,1.0,0.0,0.0,3.8044724464416495,3.804497241973877,9.657887858338654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.9716796875,0.0,1686.37158203125,1895.4371337890625,0.0,2639.593017578125,0.937601625919342,1.0,0.0,3.0,1.0,0.0
17951280,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7900007963180542,0.3482617735862732,0.3174644410610199,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8994855284690857,0.5201224684715271,0.4959584176540375,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.7199177145957947,0.501618504524231,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.816973090171814,0.385560005903244,0.3694237172603607,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.633647620677948,0.1768669337034225,0.8192179203033447,285.0189208984375,284.95001220703125,302.2822570800781,294.958984375,300.3246154785156,297.00146484375,285.0171203613281,1.0,0.5883154273033142,0.3499526977539062,0.3499526977539062,1.0,1.0,-3.0061557292938232,0.7509177327156067,2.2552380561828613,0.0674145296216011,1.0,1.0,0.0,181.9879913330078,196.0,53132.73046875,0.0,2481.047119140625,1.0,279.9434814453125,283.2835693359375,297.9447937011719,301.35174560546875,293.1499938964844,293.1499938964844,279.6499938964844,32724.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818274736404419,1.0,0.0,0.0,3.8044724464416495,3.804497241973877,9.657887858338654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.9716796875,0.0,1686.37158203125,1895.4371337890625,0.0,2639.593017578125,0.937601625919342,1.0,0.0,3.0,1.0,0.0
17951340,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7769988179206848,0.3446354269981384,0.3149336874485016,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848066926002502,0.5154306292533875,0.4923017024993896,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881684184074402,0.7091951966285706,0.498333066701889,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042493462562561,0.3819977641105652,0.3667696714401245,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234525442123413,0.1741958707571029,0.8100970983505249,284.86627197265625,284.95001220703125,302.2745056152344,294.9724426269531,300.3173522949219,296.99481201171875,284.86822509765625,1.0,0.5905383825302124,0.3504776656627655,0.3504776656627655,1.0,1.0,-2.9812326431274414,0.7444342374801636,2.2367982864379883,0.0670500770211219,0.8672279119491577,0.8672279119491577,0.0,191.46197509765625,199.0,53569.734375,0.0,2482.67333984375,1.0,279.6571350097656,283.12579345703125,297.9995422363281,301.5148620605469,293.1499938964844,293.1499938964844,279.95001220703125,39609.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280240297317505,1.0,0.0,0.0,3.687623500823975,3.68764853477478,9.073742148757448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.97802734375,0.0,1602.7183837890625,1895.4371337890625,0.0,2730.05908203125,0.9160137176513672,1.0,0.0,3.0,1.0,0.0
17951400,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7769988179206848,0.3446354269981384,0.3149336874485016,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8848066926002502,0.5154306292533875,0.4923017024993896,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9881684184074402,0.7091951966285706,0.498333066701889,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8042493462562561,0.3819977641105652,0.3667696714401245,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.6234525442123413,0.1741958707571029,0.8100970983505249,284.86627197265625,284.95001220703125,302.2745056152344,294.9724426269531,300.3173522949219,296.99481201171875,284.86822509765625,1.0,0.5905383825302124,0.3504776656627655,0.3504776656627655,1.0,1.0,-2.9812326431274414,0.7444342374801636,2.2367982864379883,0.0670500770211219,0.8672279119491577,0.8672279119491577,0.0,191.46197509765625,199.0,53569.734375,0.0,2482.67333984375,1.0,279.6571350097656,283.12579345703125,297.9995422363281,301.5148620605469,293.1499938964844,293.1499938964844,279.95001220703125,39609.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280240297317505,1.0,0.0,0.0,3.687623500823975,3.68764853477478,9.073742148757448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.97802734375,0.0,1602.7183837890625,1895.4371337890625,0.0,2730.05908203125,0.9160137176513672,1.0,0.0,3.0,1.0,0.0
