time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951460,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678176760673523,0.3420549929141998,0.3126070201396942,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743428587913513,0.5116803050041199,0.4887860119342804,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.977728545665741,0.7035460472106934,0.4938616454601288,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946273684501648,0.3790972828865051,0.3641078174114227,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6153846383094788,0.1717572510242462,0.8000163435935974,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,300.3118591308594,296.9901123046875,284.9837646484375,1.0,0.5908458828926086,0.3511699736118316,0.3511699736118316,1.0,1.0,-2.952927827835083,0.7373213171958923,2.215606451034546,0.0662096515297889,0.9543409943580629,0.9543409943580629,0.0,198.0140991210937,202.0,52354.21484375,0.0,2464.194091796875,1.0,279.9433288574219,283.2682800292969,297.9505615234375,301.3202514648437,293.1499938964844,293.1499938964844,279.6499938964844,34198.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168851137161255,1.0,0.0,0.0,3.765047788619995,3.7650725841522217,9.458761383029924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.6640625,0.0,1651.0667724609375,1895.4371337890625,0.0,2626.736572265625,0.929610311985016,1.0,0.0,3.0,1.0,0.0
17951520,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7678176760673523,0.3420549929141998,0.3126070201396942,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8743428587913513,0.5116803050041199,0.4887860119342804,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.977728545665741,0.7035460472106934,0.4938616454601288,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7946273684501648,0.3790972828865051,0.3641078174114227,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6153846383094788,0.1717572510242462,0.8000163435935974,284.9856872558594,284.95001220703125,302.2669677734375,294.9860534667969,300.3118591308594,296.9901123046875,284.9837646484375,1.0,0.5908458828926086,0.3511699736118316,0.3511699736118316,1.0,1.0,-2.952927827835083,0.7373213171958923,2.215606451034546,0.0662096515297889,0.9543409943580629,0.9543409943580629,0.0,198.0140991210937,202.0,52354.21484375,0.0,2464.194091796875,1.0,279.9433288574219,283.2682800292969,297.9505615234375,301.3202514648437,293.1499938964844,293.1499938964844,279.6499938964844,34198.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168851137161255,1.0,0.0,0.0,3.765047788619995,3.7650725841522217,9.458761383029924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.6640625,0.0,1651.0667724609375,1895.4371337890625,0.0,2626.736572265625,0.929610311985016,1.0,0.0,3.0,1.0,0.0
17951580,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.760365903377533,0.3386367261409759,0.3100246489048004,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8659197688102722,0.5071215033531189,0.4850079119205475,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689239859580994,0.6976847052574158,0.4901531338691711,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867782115936279,0.3755953907966614,0.361257404088974,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081481575965881,0.1690980195999145,0.7897059321403503,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,300.30523681640625,296.98388671875,284.8783874511719,1.0,0.5903411507606506,0.3518623113632202,0.3518623113632202,1.0,1.0,-2.925012588500977,0.7302971482276917,2.1947152614593506,0.0655927658081054,0.8395236730575562,0.8395236730575562,0.0,203.036849975586,205.0,52364.2890625,0.0,2438.4755859375,1.0,279.6571044921875,283.1570739746094,298.0069580078125,301.4458923339844,293.1499938964844,293.1499938964844,279.95001220703125,40872.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224874138832092,1.0,0.0,0.0,3.572134733200073,3.5721590518951416,8.514300589013146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.13623046875,0.0,1483.9334716796875,1895.4371337890625,0.0,2678.628662109375,0.8920025825500488,1.0,0.0,3.0,1.0,0.0
17951640,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.760365903377533,0.3386367261409759,0.3100246489048004,296.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8659197688102722,0.5071215033531189,0.4850079119205475,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9689239859580994,0.6976847052574158,0.4901531338691711,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7867782115936279,0.3755953907966614,0.361257404088974,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6081481575965881,0.1690980195999145,0.7897059321403503,284.87579345703125,284.95001220703125,302.2594299316406,294.9997253417969,300.30523681640625,296.98388671875,284.8783874511719,1.0,0.5903411507606506,0.3518623113632202,0.3518623113632202,1.0,1.0,-2.925012588500977,0.7302971482276917,2.1947152614593506,0.0655927658081054,0.8395236730575562,0.8395236730575562,0.0,203.036849975586,205.0,52364.2890625,0.0,2438.4755859375,1.0,279.6571044921875,283.1570739746094,298.0069580078125,301.4458923339844,293.1499938964844,293.1499938964844,279.95001220703125,40872.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224874138832092,1.0,0.0,0.0,3.572134733200073,3.5721590518951416,8.514300589013146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.13623046875,0.0,1483.9334716796875,1895.4371337890625,0.0,2678.628662109375,0.8920025825500488,1.0,0.0,3.0,1.0,0.0
17951700,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7571369409561157,0.3373429775238037,0.3087285459041595,296.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.862266480922699,0.505235493183136,0.4831008911132812,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9649711847305298,0.695529580116272,0.4884444773197174,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7833293676376343,0.3741267621517181,0.3597983717918396,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6047490239143372,0.1678993105888366,0.7843852639198303,284.9993896484375,284.95001220703125,302.2555847167969,295.0065612792969,300.30303955078125,296.9822998046875,285.0019226074219,1.0,0.5898645520210266,0.3522084653377533,0.3522084653377533,1.0,1.0,-2.910953998565674,0.726744532585144,2.18420934677124,0.0651555880904197,0.9176387786865234,0.9176387786865234,0.0,205.11404418945312,205.0,51369.66796875,0.0,2423.4013671875,1.0,279.8995056152344,283.2982788085937,297.9532165527344,301.2234802246094,293.1499938964844,293.1499938964844,279.95001220703125,35261.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138628602027893,1.0,0.0,0.0,3.6046392917633057,3.6046626567840576,8.669956059748074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.58740234375,0.0,1477.8311767578125,1895.4371337890625,0.0,2598.810546875,0.8966324329376221,1.0,0.0,3.0,1.0,0.0
17951760,296.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7546901106834412,0.3361986577510834,0.3077674210071563,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8594076037406921,0.5035051703453064,0.4815393388271332,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9618539214134216,0.6935827136039734,0.4871506989002228,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7806161046028137,0.3727889060974121,0.3586000800132751,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6019278168678284,0.1668048053979873,0.7797244191169739,284.9883728027344,284.95001220703125,302.2516174316406,295.01336669921875,300.3030090332031,296.9819641113281,284.9865417480469,1.0,0.5894235372543335,0.352781742811203,0.352781742811203,1.0,1.0,-2.899322032928467,0.7245272397994995,2.1747946739196777,0.0655516609549522,0.9258755445480348,0.9258755445480348,0.0,206.73580932617188,208.0,51286.7109375,0.0,2410.51806640625,1.0,279.9423522949219,283.2904052734375,297.96929931640625,301.2685852050781,293.1499938964844,293.1499938964844,279.6499938964844,34169.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096336722373962,1.0,0.0,0.0,3.662608623504639,3.662632465362549,8.951056429395976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.3203125,0.0,1533.5010986328125,1895.4371337890625,0.0,2559.8203125,0.906616985797882,1.0,0.0,3.0,1.0,0.0
17951820,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490163445472717,0.3328779339790344,0.3052095174789428,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529903888702393,0.4990324676036834,0.4777761101722717,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9544132351875304,0.6881459951400757,0.4837976396083832,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745076417922974,0.3693392276763916,0.3557353913784027,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956506729125977,0.1642538905143737,0.7696466445922852,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,300.2999572753906,296.97784423828125,284.8918762207031,1.0,0.5882956385612488,0.3539283275604248,0.3539283275604248,1.0,1.0,-2.872145414352417,0.7188708782196045,2.1532745361328125,0.066131554543972,0.8247584700584412,0.8247584700584412,0.0,210.3816680908203,211.0,51280.01953125,0.0,2379.983154296875,1.0,279.6579284667969,283.1898803710937,298.0321960449219,301.401611328125,293.1499938964844,293.1499938964844,279.95001220703125,40607.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149479031562805,1.0,0.0,0.0,3.467649221420288,3.467672348022461,8.023495752240706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.73046875,0.0,1372.3485107421875,1895.4371337890625,0.0,2608.83056640625,0.8689458966255188,1.0,0.0,3.0,1.0,0.0
17951880,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7490163445472717,0.3328779339790344,0.3052095174789428,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8529903888702393,0.4990324676036834,0.4777761101722717,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9544132351875304,0.6881459951400757,0.4837976396083832,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7745076417922974,0.3693392276763916,0.3557353913784027,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.5956506729125977,0.1642538905143737,0.7696466445922852,284.8897705078125,284.95001220703125,302.24334716796875,295.02691650390625,300.2999572753906,296.97784423828125,284.8918762207031,1.0,0.5882956385612488,0.3539283275604248,0.3539283275604248,1.0,1.0,-2.872145414352417,0.7188708782196045,2.1532745361328125,0.066131554543972,0.8247584700584412,0.8247584700584412,0.0,210.3816680908203,211.0,51280.01953125,0.0,2379.983154296875,1.0,279.6579284667969,283.1898803710937,298.0321960449219,301.401611328125,293.1499938964844,293.1499938964844,279.95001220703125,40607.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149479031562805,1.0,0.0,0.0,3.467649221420288,3.467672348022461,8.023495752240706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.73046875,0.0,1372.3485107421875,1895.4371337890625,0.0,2608.83056640625,0.8689458966255188,1.0,0.0,3.0,1.0,0.0
17951940,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442886233329773,0.3304230272769928,0.3029535114765167,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475534319877625,0.4953891634941101,0.474298894405365,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.947912096977234,0.6840369701385498,0.4808476567268371,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692755460739136,0.3664973676204681,0.3530519902706146,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.589896023273468,0.1619926244020462,0.7597993612289429,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,300.2993469238281,296.9770202636719,284.9862976074219,1.0,0.5870736837387085,0.3550749123096466,0.3550749123096466,1.0,1.0,-2.846642255783081,0.7137057185173035,2.132936477661133,0.0666626542806625,0.9050583839416504,0.9050583839416504,0.0,213.40866088867188,199.0,50304.0234375,0.0,2349.7802734375,1.0,279.9409484863281,283.3089294433594,297.99774169921875,301.2356262207031,293.1499938964844,293.1499938964844,279.6499938964844,34036.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023838400840759,1.0,0.0,0.0,3.570431470870972,3.570454359054565,8.506182780365634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.6806640625,0.0,1432.0628662109375,1895.4371337890625,0.0,2493.240478515625,0.8859550356864929,1.0,0.0,3.0,1.0,0.0
17952000,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7442886233329773,0.3304230272769928,0.3029535114765167,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8475534319877625,0.4953891634941101,0.474298894405365,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.947912096977234,0.6840369701385498,0.4808476567268371,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7692755460739136,0.3664973676204681,0.3530519902706146,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.589896023273468,0.1619926244020462,0.7597993612289429,284.9877014160156,284.95001220703125,302.2343139648437,295.04022216796875,300.2993469238281,296.9770202636719,284.9862976074219,1.0,0.5870736837387085,0.3550749123096466,0.3550749123096466,1.0,1.0,-2.846642255783081,0.7137057185173035,2.132936477661133,0.0666626542806625,0.9050583839416504,0.9050583839416504,0.0,213.40866088867188,199.0,50304.0234375,0.0,2349.7802734375,1.0,279.9409484863281,283.3089294433594,297.99774169921875,301.2356262207031,293.1499938964844,293.1499938964844,279.6499938964844,34036.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023838400840759,1.0,0.0,0.0,3.570431470870972,3.570454359054565,8.506182780365634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.6806640625,0.0,1432.0628662109375,1895.4371337890625,0.0,2493.240478515625,0.8859550356864929,1.0,0.0,3.0,1.0,0.0
17952060,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435373067855835,0.3271239399909973,0.3001291155815124,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8468911051750183,0.4909121096134186,0.4702359735965729,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474387764930724,0.6785793304443359,0.4772540926933288,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685366272926331,0.363027274608612,0.3498798012733459,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5878872871398926,0.1594621539115905,0.7485138177871704,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,300.2958984375,296.97369384765625,284.89697265625,1.0,0.5813438296318054,0.3562013208866119,0.3562013208866119,1.0,1.0,-2.816678524017334,0.7069834470748901,2.1096951961517334,0.0668177530169487,0.8108670115470886,0.8108670115470886,0.0,210.3380126953125,187.0,50233.6875,0.0,2282.933837890625,1.0,279.6592712402344,283.21502685546875,298.0583190917969,301.3636779785156,293.1499938964844,293.1499938964844,279.95001220703125,40311.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077396750450134,1.0,0.0,0.0,3.376026153564453,3.3760483264923096,7.60509919928154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.3212890625,0.0,1279.0244140625,1895.4371337890625,0.0,2542.393798828125,0.8486546277999878,1.0,0.0,3.0,1.0,0.0
17952120,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7435373067855835,0.3271239399909973,0.3001291155815124,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8468911051750183,0.4909121096134186,0.4702359735965729,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9474387764930724,0.6785793304443359,0.4772540926933288,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7685366272926331,0.363027274608612,0.3498798012733459,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5878872871398926,0.1594621539115905,0.7485138177871704,284.8961181640625,284.95001220703125,302.2242736816406,295.0531921386719,300.2958984375,296.97369384765625,284.89697265625,1.0,0.5813438296318054,0.3562013208866119,0.3562013208866119,1.0,1.0,-2.816678524017334,0.7069834470748901,2.1096951961517334,0.0668177530169487,0.8108670115470886,0.8108670115470886,0.0,210.3380126953125,187.0,50233.6875,0.0,2282.933837890625,1.0,279.6592712402344,283.21502685546875,298.0583190917969,301.3636779785156,293.1499938964844,293.1499938964844,279.95001220703125,40311.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077396750450134,1.0,0.0,0.0,3.376026153564453,3.3760483264923096,7.60509919928154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.3212890625,0.0,1279.0244140625,1895.4371337890625,0.0,2542.393798828125,0.8486546277999878,1.0,0.0,3.0,1.0,0.0
17952180,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7446925640106201,0.3256432712078094,0.2984534800052643,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.848334014415741,0.4886906445026397,0.4677922427654266,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9495955109596252,0.6760578155517578,0.4751604795455932,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7698157429695129,0.3612857162952423,0.3479367792606354,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5880975723266602,0.158099889755249,0.7413591742515564,285.0037841796875,284.95001220703125,302.2177124023437,295.0607604980469,300.2948303222656,296.973388671875,285.0018310546875,1.0,0.5767319202423096,0.3568771779537201,0.3568771779537201,1.0,1.0,-2.7982728481292725,0.7027879357337952,2.095484972000122,0.0667124167084693,0.8852287530899048,0.8852287530899048,0.0,206.3523406982422,187.0,49348.09765625,0.0,2232.45263671875,1.0,279.9107971191406,283.3385314941406,298.00506591796875,301.1578674316406,293.1499938964844,293.1499938964844,279.95001220703125,33999.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979331612586975,1.0,0.0,0.0,3.440443992614746,3.4404656887054443,7.898093485891877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.21484375,0.0,1298.1737060546875,1895.4371337890625,0.0,2452.543701171875,0.858248770236969,1.0,0.0,3.0,1.0,0.0
17952240,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7462204694747925,0.3247013390064239,0.2975295186042785,296.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8501120209693909,0.4872563481330871,0.4663587808609009,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9520714282989502,0.6743971109390259,0.4739796221256256,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7714419364929199,0.3601700663566589,0.3467876017093658,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.588918149471283,0.157242551445961,0.7369341850280762,284.9818115234375,284.95001220703125,302.2130432128906,295.06573486328125,300.2946472167969,296.9737854003906,284.9804382324219,1.0,0.5733923316001892,0.3573277294635772,0.3573277294635772,1.0,1.0,-2.7873215675354004,0.7004041075706482,2.0869174003601074,0.0667981132864952,0.8818925619125366,0.8818925619125366,0.0,203.0015563964844,175.0,49233.87109375,0.0,2198.033935546875,1.0,279.94012451171875,283.3243103027344,298.0224914550781,301.196044921875,293.1499938964844,293.1499938964844,280.25,34121.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950828075408936,1.0,0.0,0.0,3.477423906326294,3.477445840835572,8.068792567428318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.50927734375,0.0,1336.119140625,1895.4371337890625,0.0,2426.55615234375,0.8651784658432007,1.0,0.0,3.0,1.0,0.0
17952300,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7484596371650696,0.3236063420772552,0.2963272929191589,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8527332544326782,0.4855485260486603,0.4645216464996338,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9555869698524476,0.6724275946617126,0.4724263250827789,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7738503217697144,0.3588428795337677,0.3453207612037658,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5902749300003052,0.1562197804450988,0.7314140796661377,285.0706481933594,284.95001220703125,302.2068786621094,295.0718078613281,300.2945861816406,296.97467041015625,285.0723571777344,1.0,0.5689530968666077,0.3578909337520599,0.3578909337520599,1.0,1.0,-2.7734038829803467,0.6973378658294678,2.076066017150879,0.066862054169178,0.9652297496795654,0.9652297496795654,0.0,198.43995666503903,175.0,48420.69140625,0.0,2153.207763671875,1.0,280.195068359375,283.4346618652344,298.0068664550781,301.0638732910156,293.1499938964844,293.1499938964844,280.25,31372.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874255180358887,1.0,0.0,0.0,3.565533399581909,3.5655555725097656,8.482859925607045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.8251953125,0.0,1407.3861083984375,1895.4371337890625,0.0,2357.05908203125,0.8842823505401611,1.0,0.0,3.0,1.0,0.0
17952360,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7512849569320679,0.3225314617156982,0.2952326834201813,296.84820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8559997081756592,0.4838617742061615,0.4627975225448608,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.959794580936432,0.6704441905021667,0.4709840416908264,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.776862382888794,0.3575390577316284,0.3439400196075439,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.5921478271484375,0.1552360504865646,0.7261488437652588,285.0408630371094,284.95001220703125,302.2003173828125,295.0777587890625,300.2951965332031,296.9760131835937,285.0364074707031,1.0,0.5643264055252075,0.3585366010665893,0.3585366010665893,1.0,1.0,-2.760295867919922,0.6947183609008789,2.065577507019043,0.067198671400547,0.9819973111152648,0.9819973111152648,0.0,193.44259643554688,163.0,48488.9765625,0.0,2108.055419921875,1.0,280.2415771484375,283.4051513671875,298.0419311523437,301.15386962890625,293.1499938964844,293.1499938964844,279.95001220703125,31128.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851356267929077,1.0,0.0,0.0,3.669412136077881,3.669435501098633,8.984342230178299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.5732421875,0.0,1518.2275390625,1895.4371337890625,0.0,2336.370361328125,0.9059388637542723,1.0,0.0,3.0,1.0,0.0
17952420,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.756318986415863,0.3190675377845764,0.2921379208564758,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621128797531128,0.4791796505451202,0.4584100246429443,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.96724671125412,0.6645143032073975,0.4670023024082184,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824469804763794,0.3539194464683532,0.3404684066772461,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954253077507019,0.1527608186006546,0.7141454815864563,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,300.2913513183594,296.973388671875,284.87060546875,1.0,0.5543073415756226,0.3598279356956482,0.3598279356956482,1.0,1.0,-2.7279317378997803,0.6874444484710693,2.040487051010132,0.0673213005065918,0.8408516049385071,0.8408516049385071,0.0,183.5863800048828,151.0,48720.08984375,0.0,2009.774169921875,1.0,279.9573669433594,283.2367553710937,298.1152038574219,301.3299865722656,293.1499938964844,293.1499938964844,280.25,39747.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952422499656677,1.0,0.0,0.0,3.5467686653137207,3.546792268753052,8.393807320317137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.40673828125,0.0,1448.5684814453125,1895.4371337890625,0.0,2428.00830078125,0.8849297761917114,1.0,0.0,3.0,1.0,0.0
17952480,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.756318986415863,0.3190675377845764,0.2921379208564758,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8621128797531128,0.4791796505451202,0.4584100246429443,296.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.96724671125412,0.6645143032073975,0.4670023024082184,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7824469804763794,0.3539194464683532,0.3404684066772461,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.5954253077507019,0.1527608186006546,0.7141454815864563,284.8680725097656,284.95001220703125,302.1859130859375,295.0891418457031,300.2913513183594,296.973388671875,284.87060546875,1.0,0.5543073415756226,0.3598279356956482,0.3598279356956482,1.0,1.0,-2.7279317378997803,0.6874444484710693,2.040487051010132,0.0673213005065918,0.8408516049385071,0.8408516049385071,0.0,183.5863800048828,151.0,48720.08984375,0.0,2009.774169921875,1.0,279.9573669433594,283.2367553710937,298.1152038574219,301.3299865722656,293.1499938964844,293.1499938964844,280.25,39747.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952422499656677,1.0,0.0,0.0,3.5467686653137207,3.546792268753052,8.393807320317137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.40673828125,0.0,1448.5684814453125,1895.4371337890625,0.0,2428.00830078125,0.8849297761917114,1.0,0.0,3.0,1.0,0.0
17952540,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631440162658691,0.3165629804134369,0.2892442643642425,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702027201652527,0.4753887355327606,0.4541786909103393,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763962626457214,0.6600779891014099,0.4633370637893677,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897719144821167,0.350932627916336,0.3370553255081177,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998709201812744,0.1505318433046341,0.7017991542816162,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,300.2889099121094,296.9734191894531,284.9776916503906,1.0,0.5436347126960754,0.3611193001270294,0.3611193001270294,1.0,1.0,-2.696019411087036,0.6802547574043274,2.015764713287353,0.0672165900468826,0.9211927652359008,0.9211927652359008,0.0,172.73141479492188,139.0,47596.43359375,0.0,1909.6884765625,1.0,280.24151611328125,283.3692626953125,298.06201171875,301.139404296875,293.1499938964844,293.1499938964844,279.95001220703125,34034.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834323644638062,1.0,0.0,0.0,3.6380600929260254,3.638083696365357,8.831470381664985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.7392578125,0.0,1505.2659912109375,1895.4371337890625,0.0,2321.011474609375,0.9010571837425232,1.0,0.0,3.0,1.0,0.0
17952600,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7631440162658691,0.3165629804134369,0.2892442643642425,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8702027201652527,0.4753887355327606,0.4541786909103393,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9763962626457214,0.6600779891014099,0.4633370637893677,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7897719144821167,0.350932627916336,0.3370553255081177,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.5998709201812744,0.1505318433046341,0.7017991542816162,284.9794006347656,284.95001220703125,302.1695556640625,295.09979248046875,300.2889099121094,296.9734191894531,284.9776916503906,1.0,0.5436347126960754,0.3611193001270294,0.3611193001270294,1.0,1.0,-2.696019411087036,0.6802547574043274,2.015764713287353,0.0672165900468826,0.9211927652359008,0.9211927652359008,0.0,172.73141479492188,139.0,47596.43359375,0.0,1909.6884765625,1.0,280.24151611328125,283.3692626953125,298.06201171875,301.139404296875,293.1499938964844,293.1499938964844,279.95001220703125,34034.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834323644638062,1.0,0.0,0.0,3.6380600929260254,3.638083696365357,8.831470381664985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.7392578125,0.0,1505.2659912109375,1895.4371337890625,0.0,2321.011474609375,0.9010571837425232,1.0,0.0,3.0,1.0,0.0
17952660,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709503769874573,0.3133732080459595,0.2862187922000885,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8794587850570679,0.4709210097789764,0.4498042464256286,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9857680797576904,0.6544906497001648,0.4594210386276245,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980822920799255,0.3474397361278534,0.3335424661636352,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6050171256065369,0.148108884692192,0.6894789338111877,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,300.2847900390625,296.9716186523437,284.8823547363281,1.0,0.5325832366943359,0.3625168800354004,0.3625168800354004,1.0,1.0,-2.663400411605835,0.6730036735534668,1.9903968572616573,0.0673578977584838,0.8117856979370117,0.8117856979370117,0.0,161.71417236328125,127.0,47439.98046875,0.0,1809.9346923828125,1.0,279.9581604003906,283.2736511230469,298.116455078125,301.25299072265625,293.1499938964844,293.1499938964844,280.25,41345.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891388535499573,1.0,0.0,0.0,3.41634488105774,3.416367530822754,7.787834306327568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.126953125,0.0,1325.85791015625,1895.4371337890625,0.0,2372.5673828125,0.8583821654319763,1.0,0.0,3.0,1.0,0.0
17952720,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7709503769874573,0.3133732080459595,0.2862187922000885,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8794587850570679,0.4709210097789764,0.4498042464256286,296.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9857680797576904,0.6544906497001648,0.4594210386276245,296.9102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7980822920799255,0.3474397361278534,0.3335424661636352,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6050171256065369,0.148108884692192,0.6894789338111877,284.8793640136719,284.95001220703125,302.1510009765625,295.109619140625,300.2847900390625,296.9716186523437,284.8823547363281,1.0,0.5325832366943359,0.3625168800354004,0.3625168800354004,1.0,1.0,-2.663400411605835,0.6730036735534668,1.9903968572616573,0.0673578977584838,0.8117856979370117,0.8117856979370117,0.0,161.71417236328125,127.0,47439.98046875,0.0,1809.9346923828125,1.0,279.9581604003906,283.2736511230469,298.116455078125,301.25299072265625,293.1499938964844,293.1499938964844,280.25,41345.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891388535499573,1.0,0.0,0.0,3.41634488105774,3.416367530822754,7.787834306327568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.126953125,0.0,1325.85791015625,1895.4371337890625,0.0,2372.5673828125,0.8583821654319763,1.0,0.0,3.0,1.0,0.0
17952780,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.781104326248169,0.3111053109169006,0.2835712432861328,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912408947944641,0.4673422276973724,0.4457991123199463,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9962727427482604,0.6502795815467834,0.4559687674045563,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085041046142578,0.344602882862091,0.330279141664505,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116307973861694,0.1459996998310089,0.6775621771812439,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,300.2827453613281,296.9730529785156,284.9797668457031,1.0,0.5212717652320862,0.3639144599437713,0.3639144599437713,1.0,1.0,-2.633011102676392,0.6664260625839233,1.9665849208831787,0.0675273686647415,0.8894776701927185,0.8894776701927185,0.0,150.09759521484375,115.0,46410.7265625,0.0,1712.9212646484375,1.0,280.240478515625,283.39520263671875,298.0709228515625,301.07275390625,293.1499938964844,293.1499938964844,280.54998779296875,34215.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753298282623291,1.0,0.0,0.0,3.516451358795166,3.5164737701416016,8.250923428931856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.05712890625,0.0,1376.73974609375,1895.4371337890625,0.0,2248.3125,0.8739436864852905,1.0,0.0,3.0,1.0,0.0
17952840,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.781104326248169,0.3111053109169006,0.2835712432861328,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8912408947944641,0.4673422276973724,0.4457991123199463,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9962727427482604,0.6502795815467834,0.4559687674045563,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8085041046142578,0.344602882862091,0.330279141664505,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6116307973861694,0.1459996998310089,0.6775621771812439,284.98126220703125,284.95001220703125,302.1300048828125,295.11846923828125,300.2827453613281,296.9730529785156,284.9797668457031,1.0,0.5212717652320862,0.3639144599437713,0.3639144599437713,1.0,1.0,-2.633011102676392,0.6664260625839233,1.9665849208831787,0.0675273686647415,0.8894776701927185,0.8894776701927185,0.0,150.09759521484375,115.0,46410.7265625,0.0,1712.9212646484375,1.0,280.240478515625,283.39520263671875,298.0709228515625,301.07275390625,293.1499938964844,293.1499938964844,280.54998779296875,34215.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753298282623291,1.0,0.0,0.0,3.516451358795166,3.5164737701416016,8.250923428931856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.05712890625,0.0,1376.73974609375,1895.4371337890625,0.0,2248.3125,0.8739436864852905,1.0,0.0,3.0,1.0,0.0
17952900,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.786494255065918,0.310077428817749,0.2824070751667022,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8974165320396423,0.4656671583652496,0.4439671039581299,296.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.6483827829360962,0.4519504010677337,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8137255311012268,0.3432778716087341,0.3287880718708038,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6150184273719788,0.1450224369764328,0.6721145510673523,285.0749816894531,284.95001220703125,302.1184997558594,295.1224975585937,300.28173828125,296.9744567871094,285.0778503417969,1.0,0.5154915452003479,0.3646132349967956,0.3646132349967956,1.0,1.0,-2.616276502609253,0.6625876426696777,1.9536888599395752,0.0676011592149734,0.9762178659439088,0.9762178659439088,0.0,144.5602569580078,115.0,45532.49609375,0.0,1664.18505859375,1.0,280.49664306640625,283.5119934082031,298.05194091796875,300.9347839355469,293.1499938964844,293.1499938964844,280.54998779296875,31503.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670654654502869,1.0,0.0,0.0,3.6009583473205566,3.600980997085572,8.65225842971995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.14892578125,0.0,1446.0947265625,1895.4371337890625,0.0,2174.823974609375,0.8924548625946045,1.0,0.0,3.0,1.0,0.0
17952960,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7912961840629578,0.3090486824512481,0.2813751399517059,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9028610587120056,0.4639974236488342,0.4422791004180908,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9990000128746032,0.6473333835601807,0.4424844980239868,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8181950449943542,0.3419584631919861,0.3274133801460266,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.6178451180458069,0.1440727412700653,0.6670747995376587,285.0438537597656,284.95001220703125,302.1063232421875,295.1262512207031,300.2800598144531,296.97613525390625,285.038330078125,1.0,0.5093613862991333,0.3653719425201416,0.3653719425201416,1.0,1.0,-2.5939087867736816,0.6570042371749878,1.9369045495986936,0.0670554488897323,0.9938945174217224,0.9938945174217224,0.0,139.6029052734375,103.0,45456.78515625,0.0,1610.7777099609375,1.0,280.5421447753906,283.4800109863281,298.08526611328125,301.01776123046875,293.1499938964844,293.1499938964844,280.25,31178.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642415165901184,1.0,0.0,0.0,3.7055068016052246,3.705530405044556,9.161962566395232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.7685546875,0.0,1559.1787109375,1895.4371337890625,0.0,2149.87744140625,0.914090633392334,1.0,0.0,3.0,1.0,0.0
17953020,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8005115389823914,0.3055931031703949,0.2783362865447998,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143218994140624,0.4592776596546173,0.437902569770813,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455632448196411,0.4231832921504974,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268808126449585,0.3382575213909149,0.3239041268825531,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232793927192688,0.1417320668697357,0.6556724309921265,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,300.2717590332031,296.9748229980469,284.8519287109375,1.0,0.4963293373584747,0.3668893277645111,0.3668893277645111,1.0,1.0,-2.543900728225708,0.6440173983573914,1.8998833894729608,0.0653183832764625,0.8323145508766174,0.8323145508766174,0.0,129.74061584472656,91.0,45361.98046875,0.0,1499.6197509765625,1.0,280.2569580078125,283.3002014160156,298.15533447265625,301.1713562011719,293.1499938964844,293.1499938964844,280.54998779296875,40846.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738380432128906,1.0,0.0,0.0,3.556845664978028,3.556869506835937,8.441571708317497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.6357421875,0.0,1467.3167724609375,1895.4371337890625,0.0,2234.99609375,0.8876259922981262,1.0,0.0,3.0,1.0,0.0
17953080,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8005115389823914,0.3055931031703949,0.2783362865447998,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9143218994140624,0.4592776596546173,0.437902569770813,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9990000128746032,0.6455632448196411,0.4231832921504974,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8268808126449585,0.3382575213909149,0.3239041268825531,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.6232793927192688,0.1417320668697357,0.6556724309921265,284.8488464355469,284.95001220703125,302.0797424316406,295.13287353515625,300.2717590332031,296.9748229980469,284.8519287109375,1.0,0.4963293373584747,0.3668893277645111,0.3668893277645111,1.0,1.0,-2.543900728225708,0.6440173983573914,1.8998833894729608,0.0653183832764625,0.8323145508766174,0.8323145508766174,0.0,129.74061584472656,91.0,45361.98046875,0.0,1499.6197509765625,1.0,280.2569580078125,283.3002014160156,298.15533447265625,301.1713562011719,293.1499938964844,293.1499938964844,280.54998779296875,40846.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738380432128906,1.0,0.0,0.0,3.556845664978028,3.556869506835937,8.441571708317497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.6357421875,0.0,1467.3167724609375,1895.4371337890625,0.0,2234.99609375,0.8876259922981262,1.0,0.0,3.0,1.0,0.0
17953140,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118194937705994,0.0,0.2754485607147217,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9293991923332214,0.0,0.4336444437503814,296.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017171263694763,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375784158706665,0.0,0.3204262256622314,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.630074679851532,0.0,0.6443216800689697,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,300.2642822265625,296.9765319824219,284.9613647460937,0.0,0.0,0.3684066832065582,0.3684066832065582,1.0,1.0,-2.4917049407958984,0.6301907300949097,1.8615140914916992,0.0631019249558448,0.0,0.0,0.0,119.34658813476562,60.0,43897.484375,0.0,1387.3140869140625,0.0,280.5414428710937,283.4407043457031,298.0885009765625,300.9482421875,293.1499938964844,293.1499938964844,278.1499938964844,34793.88671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6196775436401367,3.619701147079468,8.742448471821263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.7449951171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638366699219,0.8118194937705994,0.0,0.2754485607147217,296.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.9293991923332214,0.0,0.4336444437503814,296.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.9990000128746032,0.0,0.4017171263694763,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.8375784158706665,0.0,0.3204262256622314,296.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.630074679851532,0.0,0.6443216800689697,284.9636535644531,294.1499938964844,302.04998779296875,295.13818359375,300.2642822265625,296.9765319824219,284.9613647460937,0.0,0.0,0.3684066832065582,0.3684066832065582,1.0,1.0,-2.4917049407958984,0.6301907300949097,1.8615140914916992,0.0631019249558448,0.0,0.0,0.0,119.34658813476562,60.0,43897.484375,0.0,1387.3140869140625,0.0,280.5414428710937,283.4407043457031,298.0885009765625,300.9482421875,293.1499938964844,293.1499938964844,278.1499938964844,34793.88671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6196775436401367,3.619701147079468,8.742448471821263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.7449951171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8257751464844,0.0,0.0,0.0029009580612182,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81951904296875,0.4815576672554016,0.0,0.003054856788367,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.4815576672554016,0.0,0.0022563075181096,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.8221130371094,0.0105743957683444,0.0,0.0030548514332622,297.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172302246094,0.0,0.0,0.0144907655194401,287.20037841796875,294.1499938964844,302.0304870605469,295.1405944824219,300.7829284667969,298.1162414550781,283.80682373046875,0.0,0.0,0.2815187275409698,0.2815187275409698,1.0,1.0,-0.0309134498238563,0.0073039061389863,0.0236095432192087,-0.0634726509451866,0.0,0.0,0.0,-0.1734707653522491,60.0,2156.544189453125,0.0,-6.515625136671588e-05,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2292372086764696e-17,1.2298974642414096e-17,7.116153929462807e-23,1.825653945172214e-15,1.82564822769982e-15,5.724335812008087e-21,0.0,0.0,-0.0,0.0,0.0,9.507484825834882e-31,2.1783305265777176e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
