time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953320,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,0.0011033605551347,297.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637878417969,0.0,0.0,0.0016904895892366,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.665283203125,0.0,0.0,0.0017370824934914,297.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710510253906,0.0,0.0,0.0012734198244288,297.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110595703125,0.0,0.0,0.0028253041673451,286.9596862792969,294.1499938964844,302.0157470703125,295.14190673828125,301.3424072265625,299.1940002441406,283.3930358886719,0.0,0.0,0.2210440188646316,0.2210440188646316,1.0,1.0,-0.0104285692796111,0.0034232451580464,0.0070053241215646,-0.0626898631453514,0.0,0.0,0.0,-0.0649218037724495,60.0,1302.6771240234375,0.0,-7.313229161809431e-06,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.576104035630892e-29,-4.210701864351686e-29,-4.790900612192979e-32,4.0231118163647046e-20,4.020267413656773e-20,2.8443642115191934e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563415527344,0.0,0.0,0.0001072470040526,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315002441406,0.0,0.0,0.0001115063132601,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62322998046875,0.0,0.0,8.103693835437298e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64471435546875,0.0,0.0,0.0001126346687669,297.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942749023437,0.0,0.0,0.0005429821903817,286.9169921875,294.1499938964844,301.9893493652344,295.1434020996094,301.4351501464844,300.6997985839844,283.1158447265625,0.0,0.0,0.1208373978734016,0.1208373978734016,1.0,1.0,-0.0011460210662335,0.000730822677724,0.0004151983885094,-0.0660730525851249,0.0,0.0,0.0,-0.017272824421525,60.0,449.883544921875,0.0,-8.96395349059276e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.025132223003306e-37,-1.1808887893905523e-37,-7.178456866569098e-38,-1.822839902086564e-21,-8.167150410480629e-22,-1.0061249620126973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522216796875,0.0,0.0,0.0001107486532418,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62750244140625,0.0,0.0,0.0001170647446997,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61932373046875,0.0,0.0,8.68709321366623e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6406555175781,0.0,0.0,0.0001167168666142,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68994140625,0.0,0.0,0.0005509659531526,286.90936279296875,294.1499938964844,301.97607421875,295.1438293457031,301.4501037597656,301.1008605957031,283.0787353515625,0.0,0.0,0.0736813396215438,0.0736813396215438,1.0,1.0,-0.0011792216682806,5.753705045208335e-05,0.0011216846760362,-0.066711276769638,0.0,0.0,0.0,-0.0176731403917074,60.0,270.6256103515625,0.0,-9.476974582867117e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.205022597459154e-38,5.172787342891159e-38,2.695523712990575e-38,-1.6521036440348321e-21,-8.508622926584094e-22,-8.01241351376423e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64556884765625,0.0,0.0,0.0001099055953091,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210327148437,0.0,0.0,0.0001157360311481,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129150390625,0.0,0.0,8.54820609674789e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.63409423828125,0.0,0.0,0.0001157360529759,297.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6830444335937,0.0,0.0,0.0005489955074153,286.897216796875,294.1499938964844,301.954345703125,295.1441345214844,301.476318359375,301.4805908203125,283.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711702682077,4.6537639519783625e-08,0.001171123702079,-0.0667232647538185,0.0,0.0,0.0,-0.0176429357379674,60.0,131.12681579589844,0.0,-9.351733609719305e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2094607045587496e-41,-1.4685607906124083e-41,-7.918737621899539e-42,-1.6875809277531557e-21,-8.437667854276467e-22,-8.43814192812607e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388244628906,0.0,0.0,0.0001098979191738,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6144714355469,0.0,0.0,0.0001157282749773,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063842773437,0.0,0.0,8.547664765501395e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274108886719,0.0,0.0,0.0001157280348706,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759948730469,0.0,0.0,0.0005489554605446,286.88494873046875,294.1499938964844,301.9314270019531,295.1440734863281,301.5019836425781,301.6835632324219,283.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710764374583,2.5870225073276746e-08,0.0011710505932569,-0.0666959956288337,0.0,0.0,0.0,-0.0176377240568399,60.0,73.47643280029297,0.0,-9.35039707883334e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875525540041169e-21,-8.437723390084197e-22,-8.437802654827951e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249694824219,0.0,0.0,0.0001098959255614,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009826660156,0.0,0.0,0.0001157262377091,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,8.547519973944873e-05,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6137390136719,0.0,0.0,0.0001157259466708,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66162109375,0.0,0.0,0.000548945274204,286.8601379394531,294.1499938964844,301.8821716308594,295.1427307128906,301.5517883300781,301.83428955078125,283.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.01396560668945,0.0,-9.350024043897065e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875467984749525e-21,-8.437734497245739e-22,-8.437732982632802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6249694824219,0.0,0.0,0.0001098959255614,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009826660156,0.0,0.0,0.0001157262377091,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.593017578125,0.0,0.0,8.547519973944873e-05,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6137390136719,0.0,0.0,0.0001157259466708,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66162109375,0.0,0.0,0.000548945274204,286.8601379394531,294.1499938964844,301.8821716308594,295.1427307128906,301.5517883300781,301.83428955078125,283.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.586735625698111e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,40.01396560668945,0.0,-9.350024043897065e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875467984749525e-21,-8.437734497245739e-22,-8.437732982632802e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106872558594,0.0,0.0,0.0001099112923839,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870361328125,0.0,0.0,0.0001157424121629,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,8.54871395858936e-05,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.599609375,0.0,0.0,0.0001157421284005,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64678955078125,0.0,0.0,0.000549022166524,286.8349304199219,294.1499938964844,301.8287353515625,295.13995361328125,301.5994567871094,301.845947265625,283.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,33.97632598876953,0.0,-9.35260899836976e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875467984749525e-21,-8.437733992374765e-22,-8.437733992374765e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106872558594,0.0,0.0,0.0001099112923839,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870361328125,0.0,0.0,0.0001157424121629,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,8.54871395858936e-05,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.599609375,0.0,0.0,0.0001157421284005,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64678955078125,0.0,0.0,0.000549022166524,286.8349304199219,294.1499938964844,301.8287353515625,295.13995361328125,301.5994567871094,301.845947265625,283.2645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.588628866817544e-08,0.0011711890110746,-0.0667378082871437,0.0,0.0,0.0,-0.0176456943154335,60.0,33.97632598876953,0.0,-9.35260899836976e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875467984749525e-21,-8.437733992374765e-22,-8.437733992374765e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59600830078125,0.0,0.0,0.0001099420114769,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726928710937,0.0,0.0,0.0001157747537945,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649719238281,0.0,0.0,8.551102655474097e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,0.0001157744700321,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0005491757183335,286.80938720703125,294.1499938964844,301.7715759277344,295.1358337402344,301.6449584960937,301.8103942871094,283.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715403525158,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.173622131347656,0.0,-9.357808039567317e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875467984749525e-21,-8.437733992374765e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59600830078125,0.0,0.0,0.0001099420114769,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726928710937,0.0,0.0,0.0001157747537945,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649719238281,0.0,0.0,8.551102655474097e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,0.0001157744700321,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0005491757183335,286.80938720703125,294.1499938964844,301.7715759277344,295.1358337402344,301.6449584960937,301.8103942871094,283.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715403525158,2.5924355995243783e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,32.173622131347656,0.0,-9.357808039567317e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875467984749525e-21,-8.437733992374765e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,0.0001099860965041,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579833984375,0.0,0.0,0.0001158211671281,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5503845214844,0.0,0.0,8.554530359106138e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,0.0001158208906417,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,0.0005493960343301,286.7835693359375,294.1499938964844,301.7110290527344,295.1304931640625,301.688232421875,301.7585144042969,283.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.115190505981445,0.0,-9.36528508077572e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.437733992374765e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,0.0001099860965041,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579833984375,0.0,0.0,0.0001158211671281,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5503845214844,0.0,0.0,8.554530359106138e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,0.0001158208906417,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61602783203125,0.0,0.0,0.0005493960343301,286.7835693359375,294.1499938964844,301.7110290527344,295.1304931640625,301.688232421875,301.7585144042969,283.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793710112571,0.0,0.0,0.0,-0.0176916942000389,60.0,31.115190505981445,0.0,-9.36528508077572e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.437733992374765e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57330322265625,0.0,0.0,0.0001100126319215,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505065917969,0.0,0.0,0.0001158491068053,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429382324219,0.0,0.0,8.556594548281282e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626525878906,0.0,0.0,0.0001158488375949,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6081237792969,0.0,0.0,0.0005495286313816,286.7705383300781,294.1499938964844,301.6796569824219,295.1274108886719,301.7090759277344,301.7296142578125,283.4718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722900671884,2.6012049403334465e-08,0.0011722639901563,-0.0670652016997337,0.0,0.0,0.0,-0.0177080370485782,60.0,30.67808151245117,0.0,-9.369790632263177e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655822753906,0.0,0.0,0.0001100418376154,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54296875,0.0,0.0,0.0001158798622782,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53546142578125,0.0,0.0,8.558865374652669e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55499267578125,0.0,0.0,0.0001158795930678,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60015869140625,0.0,0.0,0.0005496746161952,286.7574768066406,294.1499938964844,301.6475830078125,295.1240539550781,301.7293701171875,301.699462890625,283.5107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048343926277084e-08,0.0011725743534043,-0.0671596750617027,0.0,0.0,0.0,-0.0177260283380746,60.0,30.276479721069336,0.0,-9.374751641644252e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,0.0001101074958569,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276184082031,0.0,0.0,0.0001159489984274,299.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202331542969,0.0,0.0,8.563971641706303e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,0.000115948729217,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,0.0005500026745721,286.7312316894531,294.1499938964844,301.5816345214844,295.1166381835937,301.7682800292969,301.6361999511719,283.5859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.57628059387207,0.0,-9.385913557480309e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,0.0001101074958569,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5276184082031,0.0,0.0,0.0001159489984274,299.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202331542969,0.0,0.0,8.563971641706303e-05,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,0.000115948729217,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,0.0005500026745721,286.7312316894531,294.1499938964844,301.5816345214844,295.1166381835937,301.7682800292969,301.6361999511719,283.5859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129962193977008e-08,0.001173272030428,-0.0673721358180046,0.0,0.0,0.0,-0.0177664905786514,60.0,29.57628059387207,0.0,-9.385913557480309e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,0.0001101927628042,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120544433594,0.0,0.0,0.0001160387764684,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,8.570602221880108e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,0.000116038507258,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675964355469,0.0,0.0,0.0005504286964423,286.704833984375,294.1499938964844,301.5135498046875,295.1083984375,301.8051452636719,301.5701904296875,283.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.27802085876465,0.0,-9.400427103400945e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,0.0001101927628042,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120544433594,0.0,0.0,0.0001160387764684,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,8.570602221880108e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,0.000116038507258,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675964355469,0.0,0.0,0.0005504286964423,286.704833984375,294.1499938964844,301.5135498046875,295.1083984375,301.8051452636719,301.5701904296875,283.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,29.27802085876465,0.0,-9.400427103400945e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51788330078125,0.0,0.0,0.0001103733884519,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,0.0001162289845524,299.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,8.584650640841573e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,0.0001162287226179,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,0.0005513310316018,286.67828369140625,294.1499938964844,301.4438171386719,295.0994567871094,301.83990478515625,301.50177001953125,283.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460927671223544e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305598139762,60.0,28.80179214477539,0.0,-9.43124334185086e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.51788330078125,0.0,0.0,0.0001103733884519,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,0.0001162289845524,299.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4890441894531,0.0,0.0,8.584650640841573e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,0.0001162287226179,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,0.0005513310316018,286.67828369140625,294.1499938964844,301.4438171386719,295.0994567871094,301.83990478515625,301.50177001953125,283.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761275818571,2.6460927671223544e-08,0.001176101155579,-0.0682335644960403,0.0,0.0,0.0,-0.0179305598139762,60.0,28.80179214477539,0.0,-9.43124334185086e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054626464844,0.0,0.0,0.0001105320043279,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840393066406,0.0,0.0,0.0001163960041594,299.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,8.596987026976421e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.49542236328125,0.0,0.0,0.0001163957495009,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53814697265625,0.0,0.0,0.0005521234124898,286.6580505371094,294.1499938964844,301.3899230957031,295.0922546386719,301.8647766113281,301.44842529296875,283.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778165353462,2.665844966998065e-08,0.0011777898762375,-0.0687476024031639,0.0,0.0,0.0,-0.0180284790694713,60.0,28.42999649047852,0.0,-9.458349126134637e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014953613281,0.0,0.0,0.0001105777919292,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,0.0001164442219305,299.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730834960937,0.0,0.0,8.600547880632803e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,0.000116443967272,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,0.0005523521685972,286.6516418457031,294.1499938964844,301.372802734375,295.0899353027344,301.8724060058594,301.4314270019531,283.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178304082714,2.6715467171811724e-08,0.00117827730719,-0.068895973265171,0.0,0.0,0.0,-0.0180567428469657,60.0,28.3140869140625,0.0,-9.466180017625449e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,0.0001106589770643,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720458984375,0.0,0.0,0.0001165297071565,299.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46502685546875,0.0,0.0,8.60686122905463e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833374023437,0.0,0.0,0.000116529452498,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256042480469,0.0,0.0,0.0005527577595785,286.6382751464844,294.1499938964844,301.3369445800781,295.08502197265625,301.88775634765625,301.395751953125,283.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791685828939,2.681654009961676e-08,0.0011791418073698,-0.0691589787602424,0.0,0.0,0.0,-0.0181068498641252,60.0,28.07669448852539,0.0,-9.480070417566824e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48492431640625,0.0,0.0,0.0001107190764741,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638977050781,0.0,0.0,0.0001165929934359,299.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569091796875,0.0,0.0,8.611536031821743e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,0.0001165927387773,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170288085937,0.0,0.0,0.0005530579946935,286.6249389648437,294.1499938964844,301.3009338378906,295.0799865722656,301.9026184082031,301.35986328125,283.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798090999945,2.6891346038837586e-08,0.0011797822080552,-0.0693536251783371,0.0,0.0,0.0,-0.0181439388543367,60.0,27.842967987060547,0.0,-9.490357655295156e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682006835937,0.0,0.0,0.0001107539064832,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474792480469,0.0,0.0,0.0001166296642622,299.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,8.614244143245742e-05,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.0001166294096037,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998474121094,0.0,0.0,0.0005532320938073,286.59820556640625,294.1499938964844,301.2286071777344,295.0697937011719,301.9307861328125,301.28778076171875,283.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455236624232e-08,0.0011801510117948,-0.069466046988964,0.0,0.0,0.0,-0.0181653555482625,60.0,27.38188934326172,0.0,-9.496302055822525e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682006835937,0.0,0.0,0.0001107539064832,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4474792480469,0.0,0.0,0.0001166296642622,299.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,8.614244143245742e-05,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.0001166294096037,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998474121094,0.0,0.0,0.0005532320938073,286.59820556640625,294.1499938964844,301.2286071777344,295.0697937011719,301.9307861328125,301.28778076171875,283.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801779037341,2.693455236624232e-08,0.0011801510117948,-0.069466046988964,0.0,0.0,0.0,-0.0181653555482625,60.0,27.38188934326172,0.0,-9.496302055822525e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,0.0001106840209104,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309387207031,0.0,0.0,0.000116556067951,299.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,8.608808275312185e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0,0.0,0.0001165558205684,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,0.0005528830806724,286.5715637207031,294.1499938964844,301.1562805175781,295.0594787597656,301.95684814453125,301.2156066894531,283.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,26.92825508117676,0.0,-9.484296015216388e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,0.0001106840209104,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309387207031,0.0,0.0,0.000116556067951,299.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,8.608808275312185e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418029785156,0.0,0.0,0.0001165558205684,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,0.0005528830806724,286.5715637207031,294.1499938964844,301.1562805175781,295.0594787597656,301.95684814453125,301.2156066894531,283.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794319143518,2.6847269296581544e-08,0.0011794050224125,-0.0692389383912086,0.0,0.0,0.0,-0.0181220881640911,60.0,26.92825508117676,0.0,-9.484296015216388e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344482421875,0.0,0.0,0.0001105512492358,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143371582031,0.0,0.0,0.0001164162385975,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076538085937,0.0,0.0,8.598480053478852e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,0.0001164159984909,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,0.0005522199789993,286.5450134277344,294.1499938964844,301.0843200683594,295.0491943359375,301.9808349609375,301.1436767578125,284.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780156055465,2.668160448138224e-08,0.0011779889464378,-0.0688078477978706,0.0,0.0,0.0,-0.0180399622768163,60.0,26.48528480529785,0.0,-9.461528094334429e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344482421875,0.0,0.0,0.0001105512492358,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143371582031,0.0,0.0,0.0001164162385975,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076538085937,0.0,0.0,8.598480053478852e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,0.0001164159984909,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4651794433594,0.0,0.0,0.0005522199789993,286.5450134277344,294.1499938964844,301.0843200683594,295.0491943359375,301.9808349609375,301.1436767578125,284.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780156055465,2.668160448138224e-08,0.0011779889464378,-0.0688078477978706,0.0,0.0,0.0,-0.0180399622768163,60.0,26.48528480529785,0.0,-9.461528094334429e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,0.0001103182148654,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,0.0001161708350991,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39111328125,0.0,0.0,8.580354187870398e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,0.0001161705949925,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477844238281,0.0,0.0,0.000551056000404,286.5185852050781,294.1499938964844,301.01318359375,295.03912353515625,302.0028991699219,301.0724182128906,284.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.050840377807617,0.0,-9.421656699259985e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,0.0001103182148654,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,0.0001161708350991,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39111328125,0.0,0.0,8.580354187870398e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,0.0001161705949925,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4477844238281,0.0,0.0,0.000551056000404,286.5185852050781,294.1499938964844,301.01318359375,295.03912353515625,302.0028991699219,301.0724182128906,284.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755313025787,2.6390999607883724e-08,0.0011755048763006,-0.0680515691637992,0.0,0.0,0.0,-0.0178959015756845,60.0,26.050840377807617,0.0,-9.421656699259985e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090270996094,0.0,0.0,0.0001101575253414,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38934326171875,0.0,0.0,0.0001160016254289,299.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,8.567856275476515e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998107910156,0.0,0.0,0.0001160013853223,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390869140625,0.0,0.0,0.0005502534331753,286.50543212890625,294.1499938964844,300.97802734375,295.03424072265625,302.01324462890625,301.0372009277344,284.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738183675333,2.6190653201751963e-08,0.0011737921740859,-0.0675301104784011,0.0,0.0,0.0,-0.0177965834736824,60.0,25.83522224426269,0.0,-9.394217670433137e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005432128906,0.0,0.0,0.0001099722721846,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810119628906,0.0,0.0,0.0001158065279014,299.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3745422363281,0.0,0.0,8.553446969017386e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,0.0001158062950707,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,0.0005493280477821,286.4923400878906,294.1499938964844,300.9432373046875,295.0294494628906,302.0230407714844,301.0023498535156,284.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718436144292,2.5959682403708946e-08,0.0011718176538124,-0.0669288784265518,0.0,0.0,0.0,-0.017682084813714,60.0,25.620824813842773,0.0,-9.3626340458286e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,0.0001095609404728,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,0.0001153733755927,299.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580017089844,0.0,0.0,8.52145385579206e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,0.0001153731427621,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130249023437,0.0,0.0,0.0005472734919749,286.4663391113281,294.1499938964844,300.8749389648437,295.02032470703125,302.0412292480469,300.933837890625,284.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.54468890403814e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278747290372,60.0,25.19823455810547,0.0,-9.29270242977509e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,0.0001095609404728,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643798828125,0.0,0.0,0.0001153733755927,299.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580017089844,0.0,0.0,8.52145385579206e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,0.0001153731427621,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130249023437,0.0,0.0,0.0005472734919749,286.4663391113281,294.1499938964844,300.8749389648437,295.02032470703125,302.0412292480469,300.933837890625,284.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674591805785,2.54468890403814e-08,0.0011674338020384,-0.0655937790870666,0.0,0.0,0.0,-0.0174278747290372,60.0,25.19823455810547,0.0,-9.29270242977509e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,0.000109172964585,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,0.0001149648087448,299.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,8.491276821587235e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,0.0001149645831901,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,0.0005453355843201,286.4406433105469,294.1499938964844,300.8087158203125,295.0119323730469,302.0574645996094,300.8672180175781,284.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633231770247,2.496320661293793e-08,0.0011632982641458,-0.0643341690301895,0.0,0.0,0.0,-0.0171880945563316,60.0,24.794330596923828,0.0,-9.22698077943096e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,0.000109172964585,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,0.0001149648087448,299.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,8.491276821587235e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578796386719,0.0,0.0,0.0001149645831901,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,0.0005453355843201,286.4406433105469,294.1499938964844,300.8087158203125,295.0119323730469,302.0574645996094,300.8672180175781,284.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633231770247,2.496320661293793e-08,0.0011632982641458,-0.0643341690301895,0.0,0.0,0.0,-0.0171880945563316,60.0,24.794330596923828,0.0,-9.22698077943096e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
