time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955660,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,0.0001088744611479,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,0.000114650465548,299.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.0,8.468059240840375e-05,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,0.0001146502399933,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,0.0005438445950858,286.4151916503906,294.1499938964844,300.7449035644531,295.0044860839844,302.0719909667969,300.8025207519531,284.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601402657106,2.4591031433374155e-08,0.0011601157020777,-0.0633647367358207,0.0,0.0,0.0,-0.0170035902410745,60.0,24.418806076049805,0.0,-9.176569903956988e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34991455078125,0.0,0.0,0.0001088744611479,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33123779296875,0.0,0.0,0.000114650465548,299.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32501220703125,0.0,0.0,8.468059240840375e-05,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411865234375,0.0,0.0,0.0001146502399933,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,0.0005438445950858,286.4151916503906,294.1499938964844,300.7449035644531,295.0044860839844,302.0719909667969,300.8025207519531,284.27056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601402657106,2.4591031433374155e-08,0.0011601157020777,-0.0633647367358207,0.0,0.0,0.0,-0.0170035902410745,60.0,24.418806076049805,0.0,-9.176569903956988e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,0.0001086493575712,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,0.0001144134148489,299.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,8.450551104033366e-05,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,0.0001144131965702,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,0.0005427202559076,286.3940124511719,294.1499938964844,300.69354248046875,294.9990539550781,302.0828857421875,300.7500305175781,284.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157741760835,2.4310368829105755e-08,0.0011577174300327,-0.0626335591077804,0.0,0.0,0.0,-0.0168644618242979,60.0,24.134897232055664,0.0,-9.138644685435793e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331604003906,0.0,0.0,0.0001086063639377,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,0.0001143681365647,299.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086242675781,0.0,0.0,8.447206346318126e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,0.0001143679255619,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,0.0005425055278465,286.3900146484375,294.1499938964844,300.6839904785156,294.99810791015625,302.0848693847656,300.7402038574219,284.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572832008823,2.425676193240633e-08,0.0011572589864954,-0.0624938942492008,0.0,0.0,0.0,-0.0168378856033086,60.0,24.08438491821289,0.0,-9.131409939300285e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,0.0001084740433725,299.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065185546875,0.0,0.0,0.0001142287947004,299.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,8.436914504272863e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162536621094,0.0,0.0,0.0001142285764217,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3527526855469,0.0,0.0,0.0005418445798568,286.3775329589844,294.1499938964844,300.6547546386719,294.99542236328125,302.0907287597656,300.7100830078125,284.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558716651052,2.4091772132806e-08,0.0011558475671336,-0.0620640106499195,0.0,0.0,0.0,-0.0167560912668705,60.0,23.96110916137696,0.0,-9.109160714615429e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,0.0001083458191715,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,0.0001140937602031,299.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922668457031,0.0,0.0,8.42694062157534e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079833984375,0.0,0.0,0.0001140935492003,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34423828125,0.0,0.0,0.0005412041209638,286.3651123046875,294.1499938964844,300.6263732910156,294.9930725097656,302.0962219238281,300.6807556152344,284.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545048328116,2.3931898240903138e-08,0.0011544808512553,-0.0616474226117134,0.0,0.0,0.0,-0.0166768375784158,60.0,23.82777976989746,0.0,-9.087627006465484e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,0.0001080994770745,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,0.0001138343504862,299.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,8.40778011479415e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.0001138341394835,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,0.0005399736692197,286.34051513671875,294.1499938964844,300.5724792480469,294.989501953125,302.1061706542969,300.62451171875,284.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.36247466034456e-08,0.0011518547544255,-0.0608469806611537,0.0,0.0,0.0,-0.0165245700627565,60.0,23.576398849487305,0.0,-9.046328841577633e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29986572265625,0.0,0.0,0.0001080994770745,299.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,0.0001138343504862,299.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,8.40778011479415e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,0.0001138341394835,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,0.0005399736692197,286.34051513671875,294.1499938964844,300.5724792480469,294.989501953125,302.1061706542969,300.62451171875,284.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518783867359,2.36247466034456e-08,0.0011518547544255,-0.0608469806611537,0.0,0.0,0.0,-0.0165245700627565,60.0,23.576398849487305,0.0,-9.046328841577633e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,0.0001078679779311,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,0.0001135905622504,299.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,8.38977430248633e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,0.0001135903585236,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,0.0005388173740357,286.31622314453125,294.1499938964844,300.5226745605469,294.9876403808594,302.1148681640625,300.5718994140625,284.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946545600891,0.0,0.0,0.0,-0.0163814760744571,60.0,23.342208862304688,0.0,-9.007603551935973e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,0.0001078679779311,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,0.0001135905622504,299.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,8.38977430248633e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,0.0001135903585236,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,0.0005388173740357,286.31622314453125,294.1499938964844,300.5226745605469,294.9876403808594,302.1148681640625,300.5718994140625,284.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494101490825,2.3336097498827257e-08,0.0011493867496028,-0.0600946545600891,0.0,0.0,0.0,-0.0163814760744571,60.0,23.342208862304688,0.0,-9.007603551935973e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,0.000107652398583,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0001133635378209,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,8.373006130568683e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588195800781,0.0,0.0,0.0001133633340941,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,0.0005377405905164,286.292236328125,294.1499938964844,300.4774169921875,294.9876708984375,302.1224365234375,300.5233459472656,284.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067284971034496e-08,0.0011470884783193,-0.0593939386308193,0.0,0.0,0.0,-0.0162482149899005,60.0,23.125221252441406,0.0,-8.971613851826987e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,0.000107652398583,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,0.0001133635378209,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,8.373006130568683e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588195800781,0.0,0.0,0.0001133633340941,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,0.0005377405905164,286.292236328125,294.1499938964844,300.4774169921875,294.9876708984375,302.1224365234375,300.5233459472656,284.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147111528553,2.3067284971034496e-08,0.0011470884783193,-0.0593939386308193,0.0,0.0,0.0,-0.0162482149899005,60.0,23.125221252441406,0.0,-8.971613851826987e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,0.0001074523170245,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,0.0001131528406403,299.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,8.357443584827706e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,0.0001131526369135,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,0.0005367412813939,286.2685546875,294.1499938964844,300.4371032714844,294.98980712890625,302.12896728515625,300.479248046875,284.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779742929757e-08,0.0011449554003775,-0.058743517845869,0.0,0.0,0.0,-0.0161245334893465,60.0,22.92514038085937,0.0,-8.938275897207859e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25067138671875,0.0,0.0,0.0001074523170245,299.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,0.0001131528406403,299.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278137207031,0.0,0.0,8.357443584827706e-05,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,0.0001131526369135,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,0.0005367412813939,286.2685546875,294.1499938964844,300.4371032714844,294.98980712890625,302.12896728515625,300.479248046875,284.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449782177805,2.281779742929757e-08,0.0011449554003775,-0.058743517845869,0.0,0.0,0.0,-0.0161245334893465,60.0,22.92514038085937,0.0,-8.938275897207859e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,0.0001073576713679,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,0.0001130531745729,299.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198791503906,0.0,0.0,8.350082498509437e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,0.0001130529708461,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685852050781,0.0,0.0,0.0005362685187719,286.2568054199219,294.1499938964844,300.4189147949219,294.9917297363281,302.1319274902344,300.4588317871094,284.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439692461863,2.2699779833601497e-08,0.0011439465451985,-0.0584358163177967,0.0,0.0,0.0,-0.0160660296678543,60.0,22.831043243408203,0.0,-8.922527428012472e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344970703125,0.0,0.0,0.0001072687882697,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,0.0001129595693782,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,8.34316888358444e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,0.0001129593729274,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,0.0005358245689421,286.24517822265625,294.1499938964844,300.40216064453125,294.9942321777344,302.1346740722656,300.43975830078125,284.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430215090513,2.25889387195366e-08,0.0011429989244788,-0.0581468120217323,0.0,0.0,0.0,-0.0160110816359519,60.0,22.741283416748047,0.0,-8.907748849651399e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,0.0001071091610356,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,0.0001127914729295,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,8.330752461915836e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,0.0001127912764786,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0005350272986106,286.2221374511719,294.1499938964844,300.3729858398437,295.00115966796875,302.1395874023437,300.4059143066406,284.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413190513849,2.238987129032921e-08,0.0011412966996431,-0.0576277337968349,0.0,0.0,0.0,-0.0159123949706554,60.0,22.57558250427246,0.0,-8.88123850018019e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,0.0001071091610356,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2017517089844,0.0,0.0,0.0001127914729295,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,8.330752461915836e-05,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,0.0001127912764786,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0005350272986106,286.2221374511719,294.1499938964844,300.3729858398437,295.00115966796875,302.1395874023437,300.4059143066406,284.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413190513849,2.238987129032921e-08,0.0011412966996431,-0.0576277337968349,0.0,0.0,0.0,-0.0159123949706554,60.0,22.57558250427246,0.0,-8.88123850018019e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,0.0001069726713467,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,0.0001126477291109,299.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,8.320136112160981e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947937011719,0.0,0.0,0.000112647539936,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22760009765625,0.0,0.0,0.000534345570486,286.19940185546875,294.1499938964844,300.3500061035156,295.01080322265625,302.1439208984375,300.3771667480469,284.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.221963057991161e-08,0.001139840693213,-0.0571837872266769,0.0,0.0,0.0,-0.0158279985189437,60.0,22.42633438110352,0.0,-8.85859776644793e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,0.0001069726713467,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860656738281,0.0,0.0,0.0001126477291109,299.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806030273437,0.0,0.0,8.320136112160981e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947937011719,0.0,0.0,0.000112647539936,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22760009765625,0.0,0.0,0.000534345570486,286.19940185546875,294.1499938964844,300.3500061035156,295.01080322265625,302.1439208984375,300.3771667480469,284.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398629285395,2.221963057991161e-08,0.001139840693213,-0.0571837872266769,0.0,0.0,0.0,-0.0158279985189437,60.0,22.42633438110352,0.0,-8.85859776644793e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18670654296875,0.0,0.0,0.0001068645578925,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0001125338749261,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,8.311726560350507e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,0.0001125336857512,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,0.0005338055780157,286.177001953125,294.1499938964844,300.33056640625,295.0219421386719,302.1477355957031,300.3534545898437,284.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387100676074,2.2084764239593824e-08,0.0011386879486963,-0.0568320639431476,0.0,0.0,0.0,-0.0157611407339572,60.0,22.29428482055664,0.0,-8.840682141908476e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18670654296875,0.0,0.0,0.0001068645578925,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705017089844,0.0,0.0,0.0001125338749261,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,8.311726560350507e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,0.0001125336857512,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,0.0005338055780157,286.177001953125,294.1499938964844,300.33056640625,295.0219421386719,302.1477355957031,300.3534545898437,284.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387100676074,2.2084764239593824e-08,0.0011386879486963,-0.0568320639431476,0.0,0.0,0.0,-0.0157611407339572,60.0,22.29428482055664,0.0,-8.840682141908476e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,0.0001067818884621,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,0.0001124468180933,299.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509704589844,0.0,0.0,8.305296069011092e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,0.0001124466289184,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,0.0005333927110768,286.1566772460937,294.1499938964844,300.31317138671875,295.0321960449219,302.1508483886719,300.33404541015625,284.6526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378277558833,2.198161297428669e-08,0.0011378057533875,-0.0565630383789539,0.0,0.0,0.0,-0.0157100036740303,60.0,22.18401336669922,0.0,-8.826992115018586e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710205078125,0.0,0.0,0.0001067756165866,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1550598144531,0.0,0.0,0.0001124402187997,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497497558594,0.0,0.0,8.304808579850942e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635437011719,0.0,0.0,0.0001124400296248,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,0.0005333613953553,286.1549072265625,294.1499938964844,300.3116760253906,295.0331115722656,302.1510925292969,300.3324279785156,284.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377608170732,2.197379345147965e-08,0.0011377388145774,-0.0565426461398601,0.0,0.0,0.0,-0.0157061275094747,60.0,22.17485237121582,0.0,-8.825954722624375e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632385253906,0.0,0.0,0.0001067385746864,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,0.000112401197839,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,8.301926573039964e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,0.0001124010159401,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,0.0005331763532012,286.1439819335937,294.1499938964844,300.3024597167969,295.0386962890625,302.1526184082031,300.322509765625,284.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373659363016,2.19275566593069e-08,0.0011373439338058,-0.0564220510423183,0.0,0.0,0.0,-0.0156832076609134,60.0,22.1191520690918,0.0,-8.81982202827203e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,0.0001067067860276,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,0.000112367728434,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,8.299454202642664e-05,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14813232421875,0.0,0.0,0.000112367546535,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,0.0005330176209099,286.1331481933594,294.1499938964844,300.2933654785156,295.0443115234375,302.1540222167969,300.3128967285156,284.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370265856385,2.1887879952942058e-08,0.001137004699558,-0.0563185662031173,0.0,0.0,0.0,-0.0156635399907827,60.0,22.066059112548828,0.0,-8.814561169856462e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,0.0001066575423465,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,0.0001123158654081,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,8.295623410958797e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,0.0001123156835092,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,0.0005327717517502,286.1117248535156,294.1499938964844,300.2755126953125,295.05548095703125,302.1565246582031,300.2943115234375,284.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365006212145,2.1826378926448345e-08,0.0011364788515493,-0.0561581552028656,0.0,0.0,0.0,-0.0156330503523349,60.0,21.967924118041992,0.0,-8.806409113049085e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1401062011719,0.0,0.0,0.0001066575423465,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,0.0001123158654081,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194152832031,0.0,0.0,8.295623410958797e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,0.0001123156835092,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,0.0005327717517502,286.1117248535156,294.1499938964844,300.2755126953125,295.05548095703125,302.1565246582031,300.2943115234375,284.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365006212145,2.1826378926448345e-08,0.0011364788515493,-0.0561581552028656,0.0,0.0,0.0,-0.0156330503523349,60.0,21.967924118041992,0.0,-8.806409113049085e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0001066212571458,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,0.0001122776520787,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,8.292801067000255e-05,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177062988281,0.0,0.0,0.0001122774701798,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.0005325905513018,286.09063720703125,294.1499938964844,300.25811767578125,295.0665588378906,302.1585998535156,300.2763366699219,284.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361124925315,2.178102675998161e-08,0.0011360907228663,-0.0560398660600185,0.0,0.0,0.0,-0.015610565431416,60.0,21.877891540527344,0.0,-8.8004007636755e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0001066212571458,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10955810546875,0.0,0.0,0.0001122776520787,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044616699219,0.0,0.0,8.292801067000255e-05,298.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177062988281,0.0,0.0,0.0001122774701798,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.0005325905513018,286.09063720703125,294.1499938964844,300.25811767578125,295.0665588378906,302.1585998535156,300.2763366699219,284.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361124925315,2.178102675998161e-08,0.0011360907228663,-0.0560398660600185,0.0,0.0,0.0,-0.015610565431416,60.0,21.877891540527344,0.0,-8.8004007636755e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.000106599603896,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,0.0001122548492276,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08966064453125,0.0,0.0,8.291116682812572e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0001122546746046,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,0.0005324824596755,286.0698547363281,294.1499938964844,300.2411499023437,295.0775756835937,302.1603088378906,300.2589111328125,284.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358809424564,2.1753919554612373e-08,0.0011358591727912,-0.0559691563248634,0.0,0.0,0.0,-0.0155971283093094,60.0,21.796104431152344,0.0,-8.796810391231703e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.000106599603896,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946655273437,0.0,0.0,0.0001122548492276,299.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08966064453125,0.0,0.0,8.291116682812572e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0001122546746046,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,0.0005324824596755,286.0698547363281,294.1499938964844,300.2411499023437,295.0775756835937,302.1603088378906,300.2589111328125,284.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358809424564,2.1753919554612373e-08,0.0011358591727912,-0.0559691563248634,0.0,0.0,0.0,-0.0155971283093094,60.0,21.796104431152344,0.0,-8.796810391231703e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,0.0001065874967025,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,0.0001122420944739,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,8.290174446301535e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0001122419198509,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,0.0005324220401234,286.0494384765625,294.1499938964844,300.2245178222656,295.0884094238281,302.16162109375,300.24188232421875,284.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357506737113,2.1738703281926064e-08,0.0011357289040461,-0.0559294670820236,0.0,0.0,0.0,-0.015589584596455,60.0,21.721019744873047,0.0,-8.794795292033086e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,0.0001065874967025,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,0.0001122420944739,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07501220703125,0.0,0.0,8.290174446301535e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878601074219,0.0,0.0,0.0001122419198509,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175842285156,0.0,0.0,0.0005324220401234,286.0494384765625,294.1499938964844,300.2245178222656,295.0884094238281,302.16162109375,300.24188232421875,284.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357506737113,2.1738703281926064e-08,0.0011357289040461,-0.0559294670820236,0.0,0.0,0.0,-0.015589584596455,60.0,21.721019744873047,0.0,-8.794795292033086e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,0.0001065846226993,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,0.0001122390603995,299.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0677185058594,0.0,0.0,8.289950346807018e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805053710937,0.0,0.0,0.0001122388857766,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1099853515625,0.0,0.0,0.0005324077210389,286.039306640625,294.1499938964844,300.2163391113281,295.09375,302.16217041015625,300.2334899902344,284.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357197072356,2.1735052868621096e-08,0.0011356979375705,-0.0559199452400207,0.0,0.0,0.0,-0.0155877759680151,60.0,21.685577392578125,0.0,-8.794311412430036e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800476074219,0.0,0.0,0.000106583982415,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653381347656,0.0,0.0,0.0001122383837355,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,8.28990014269948e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,0.0001122382091125,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,0.0005324045196175,286.029296875,294.1499938964844,300.208251953125,295.0990600585937,302.1626281738281,300.2251892089844,284.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135712256655,2.1734189559197148e-08,0.0011356904869899,-0.0559176951646804,0.0,0.0,0.0,-0.0155873484909534,60.0,21.65160179138184,0.0,-8.794197015049576e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,0.0001065879841917,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,0.000112242589239,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,8.290210826089606e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,0.000112242421892,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,0.0005324246012605,286.009521484375,294.1499938964844,300.1922607421875,295.1094665527344,302.1632385253906,300.2088928222656,284.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357538169249,2.1739053224223426e-08,0.0011357320472598,-0.0559303797781467,0.0,0.0,0.0,-0.0155897587537765,60.0,21.58832359313965,0.0,-8.794841477310913e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0654296875,0.0,0.0,0.0001065879841917,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509338378906,0.0,0.0,0.000112242589239,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.046142578125,0.0,0.0,8.290210826089606e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,0.000112242421892,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0875244140625,0.0,0.0,0.0005324246012605,286.009521484375,294.1499938964844,300.1922607421875,295.1094665527344,302.1632385253906,300.2088928222656,284.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357538169249,2.1739053224223426e-08,0.0011357320472598,-0.0559303797781467,0.0,0.0,0.0,-0.0155897587537765,60.0,21.58832359313965,0.0,-8.794841477310913e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.0001065961987478,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,0.0001122512330766,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,8.29084892757237e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0001122510730056,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,0.0005324656958691,285.9900817871094,294.1499938964844,300.1764831542969,295.1195678710937,302.1635437011719,300.1928405761719,284.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.1749164247353292e-08,0.0011358184274286,-0.0559567548334598,0.0,0.0,0.0,-0.0155947711318731,60.0,21.529571533203125,0.0,-8.796180139825085e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
