time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958000,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05096435546875,0.0,0.0,0.0001065961987478,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.03668212890625,0.0,0.0,0.0001122512330766,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0319519042969,0.0,0.0,8.29084892757237e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0001122510730056,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07275390625,0.0,0.0,0.0005324656958691,285.9900817871094,294.1499938964844,300.1764831542969,295.1195678710937,302.1635437011719,300.1928405761719,284.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358400806784,2.1749164247353292e-08,0.0011358184274286,-0.0559567548334598,0.0,0.0,0.0,-0.0155947711318731,60.0,21.529571533203125,0.0,-8.796180139825085e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,0.000106609048089,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0001122647663578,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,8.291848644148558e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,0.0001122646062867,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581359863281,0.0,0.0,0.0005325299571268,285.97100830078125,294.1499938964844,300.16094970703125,295.12939453125,302.1635131835937,300.17706298828125,284.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359761701896,2.1765059088352245e-08,0.0011359544005244,-0.0559982135891914,0.0,0.0,0.0,-0.0156026510521769,60.0,21.474952697753903,0.0,-8.79828547795114e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,0.000106609048089,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,0.0001122647663578,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,8.291848644148558e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,0.0001122646062867,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581359863281,0.0,0.0,0.0005325299571268,285.97100830078125,294.1499938964844,300.16094970703125,295.12939453125,302.1635131835937,300.17706298828125,284.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359761701896,2.1765059088352245e-08,0.0011359544005244,-0.0559982135891914,0.0,0.0,0.0,-0.0156026510521769,60.0,21.474952697753903,0.0,-8.79828547795114e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02252197265625,0.0,0.0,0.0001066251934389,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,0.0001122817629948,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,8.293103746837005e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,0.0001122816029237,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.0005326106329448,285.9522399902344,294.1499938964844,300.14556884765625,295.1388244628906,302.1631774902344,300.16143798828125,284.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.423858642578125,0.0,-8.800934381270056e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02252197265625,0.0,0.0,0.0001066251934389,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,0.0001122817629948,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,8.293103746837005e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,0.0001122816029237,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0437316894531,0.0,0.0,0.0005326106329448,285.9522399902344,294.1499938964844,300.14556884765625,295.1388244628906,302.1631774902344,300.16143798828125,284.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361470678821,2.1785057313650213e-08,0.0011361252982169,-0.0560503751039505,0.0,0.0,0.0,-0.0156125640496611,60.0,21.423858642578125,0.0,-8.800934381270056e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,0.000106634455733,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0017395019531,0.0,0.0,0.000112291512778,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,8.293824066640809e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.0001122913527069,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,0.0005326569662429,285.9429626464844,294.1499938964844,300.137939453125,295.14337158203125,302.1629333496094,300.1537170410156,284.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362453224137,2.179654323697377e-08,0.0011362235527485,-0.0560803338885307,0.0,0.0,0.0,-0.0156182581558823,60.0,21.399263381958008,0.0,-8.802456363810054e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.008544921875,0.0,0.0,0.0001066445547621,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,0.0001123021429521,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,8.29460914246738e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00213623046875,0.0,0.0,0.000112301982881,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,0.0005327074322849,285.9337463378906,294.1499938964844,300.1303100585937,295.1478271484375,302.16259765625,300.14599609375,284.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363524245098,2.1809064776334708e-08,0.0011363306548446,-0.0561129972338676,0.0,0.0,0.0,-0.0156244663521647,60.0,21.375457763671875,0.0,-8.804115481098054e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,0.0001066743134288,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,0.0001123334877775,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,8.296923624584451e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,0.0001123333277064,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,0.0005328561528585,285.9156799316406,294.1499938964844,300.1151428222656,295.1564025878906,302.16168212890625,300.13067626953125,284.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366686085239,2.1846039643946824e-08,0.0011366467224434,-0.0562094375491142,0.0,0.0,0.0,-0.0156427957117557,60.0,21.3310489654541,0.0,-8.809015383803853e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947814941406,0.0,0.0,0.0001066743134288,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812927246094,0.0,0.0,0.0001123334877775,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.976806640625,0.0,0.0,8.296923624584451e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,0.0001123333277064,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,0.0005328561528585,285.9156799316406,294.1499938964844,300.1151428222656,295.1564025878906,302.16168212890625,300.13067626953125,284.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366686085239,2.1846039643946824e-08,0.0011366467224434,-0.0562094375491142,0.0,0.0,0.0,-0.0156427957117557,60.0,21.3310489654541,0.0,-8.809015383803853e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,0.0001067050907295,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,0.0001123658876167,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,8.299316687043756e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97491455078125,0.0,0.0,0.0001123657275456,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,0.0005330099374987,285.8978576660156,294.1499938964844,300.1000061035156,295.1644592285156,302.1605224609375,300.1154479980469,284.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369943385943,2.18842703958444e-08,0.0011369724525138,-0.0563091523945331,0.0,0.0,0.0,-0.0156617425382137,60.0,21.288265228271484,0.0,-8.814082974595294e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98114013671875,0.0,0.0,0.0001067050907295,299.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,0.0001123658876167,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,8.299316687043756e-05,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97491455078125,0.0,0.0,0.0001123657275456,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014343261719,0.0,0.0,0.0005330099374987,285.8978576660156,294.1499938964844,300.1000061035156,295.1644592285156,302.1605224609375,300.1154479980469,284.9659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369943385943,2.18842703958444e-08,0.0011369724525138,-0.0563091523945331,0.0,0.0,0.0,-0.0156617425382137,60.0,21.288265228271484,0.0,-8.814082974595294e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,0.0001067883713403,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,0.0001124535774579,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502258300781,0.0,0.0,8.305793016916141e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,0.0001124534246628,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,0.0005334259476512,285.88043212890625,294.1499938964844,300.0848693847656,295.1719665527344,302.1590270996094,300.1002197265625,284.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378816561773,2.1987936804634955e-08,0.0011378596536815,-0.0565795302391052,0.0,0.0,0.0,-0.0157131385058164,60.0,21.25310134887696,0.0,-8.827831265989516e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,0.0001067883713403,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,0.0001124535774579,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502258300781,0.0,0.0,8.305793016916141e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,0.0001124534246628,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,0.0005334259476512,285.88043212890625,294.1499938964844,300.0848693847656,295.1719665527344,302.1590270996094,300.1002197265625,284.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378816561773,2.1987936804634955e-08,0.0011378596536815,-0.0565795302391052,0.0,0.0,0.0,-0.0157131385058164,60.0,21.25310134887696,0.0,-8.827831265989516e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0001068911587935,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,0.0001125618218793,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93719482421875,0.0,0.0,8.313787839142606e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,0.0001125616690842,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,0.0005339395138435,285.8633117675781,294.1499938964844,300.0697021484375,295.17889404296875,302.15728759765625,300.0849609375,285.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389764258638,2.2115917985843225e-08,0.0011389543069526,-0.0569133125245571,0.0,0.0,0.0,-0.0157765857875347,60.0,21.223522186279297,0.0,-8.84481892171607e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95440673828125,0.0,0.0,0.0001068911587935,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,0.0001125618218793,299.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93719482421875,0.0,0.0,8.313787839142606e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,0.0001125616690842,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9741516113281,0.0,0.0,0.0005339395138435,285.8633117675781,294.1499938964844,300.0697021484375,295.17889404296875,302.15728759765625,300.0849609375,285.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389764258638,2.2115917985843225e-08,0.0011389543069526,-0.0569133125245571,0.0,0.0,0.0,-0.0157765857875347,60.0,21.223522186279297,0.0,-8.84481892171607e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,0.0001069411446223,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,0.0001126144561567,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307556152344,0.0,0.0,8.317675383295864e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,0.0001126143033616,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,0.0005341892247088,285.8548583984375,294.1499938964844,300.06207275390625,295.18212890625,302.15631103515625,300.07733154296875,285.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395079782232,2.2178152647711613e-08,0.0011394857428967,-0.0570756196975708,0.0,0.0,0.0,-0.0158074349164962,60.0,21.20991325378418,0.0,-8.85308608644664e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413146972656,0.0,0.0,0.0001069848731276,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,0.0001126604984165,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,8.321076165884733e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,0.0001126603528973,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96075439453125,0.0,0.0,0.0005344076780602,285.84649658203125,294.1499938964844,300.054443359375,295.1851806640625,302.1552734375,300.0697021484375,285.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399736395105,2.223258910305504e-08,0.0011399514041841,-0.0572175830602645,0.0,0.0,0.0,-0.0158344209194183,60.0,21.19622611999512,0.0,-8.860320122039411e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,0.0001070467187673,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,0.0001127256182371,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,8.325885573867708e-05,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,0.000112725472718,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.0005347166443243,285.8300476074219,294.1499938964844,300.0390625,295.1908264160156,302.1529846191406,300.0543212890625,285.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406319681555,2.230954621040837e-08,0.0011406096164137,-0.057418268173933,0.0,0.0,0.0,-0.01587257348001,60.0,21.166563034057617,0.0,-8.870551937434359e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283752441406,0.0,0.0,0.0001070467187673,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91583251953125,0.0,0.0,0.0001127256182371,299.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,8.325885573867708e-05,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,0.000112725472718,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.0005347166443243,285.8300476074219,294.1499938964844,300.0390625,295.1908264160156,302.1529846191406,300.0543212890625,285.0452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406319681555,2.230954621040837e-08,0.0011406096164137,-0.057418268173933,0.0,0.0,0.0,-0.01587257348001,60.0,21.166563034057617,0.0,-8.870551937434359e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,0.0001070786456693,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,0.0001127592404372,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0,8.328368858201429e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,0.0001127590949181,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0005348761915229,285.8138732910156,294.1499938964844,300.02349853515625,295.1957092285156,302.15045166015625,300.0388488769531,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409717844799,2.2349230022200572e-08,0.0011409494327381,-0.0575217567384243,0.0,0.0,0.0,-0.0158922486007213,60.0,21.13374328613281,0.0,-8.875830559418318e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,0.0001070786456693,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032592773437,0.0,0.0,0.0001127592404372,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0,8.328368858201429e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098205566406,0.0,0.0,0.0001127590949181,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0005348761915229,285.8138732910156,294.1499938964844,300.02349853515625,295.1957092285156,302.15045166015625,300.0388488769531,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409717844799,2.2349230022200572e-08,0.0011409494327381,-0.0575217567384243,0.0,0.0,0.0,-0.0158922486007213,60.0,21.13374328613281,0.0,-8.875830559418318e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,0.0001070717771654,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,0.0001127520081354,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,8.327834075316787e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,0.0001127518626162,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,0.0005348419072106,285.798095703125,294.1499938964844,300.0077514648437,295.1998596191406,302.14764404296875,300.02325439453125,285.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408975115045,2.2340563177181145e-08,0.0011408751597627,-0.0574991554021835,0.0,0.0,0.0,-0.015887951478362,60.0,21.095123291015625,0.0,-8.874678059100918e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.903076171875,0.0,0.0,0.0001070717771654,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.890869140625,0.0,0.0,0.0001127520081354,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,8.327834075316787e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,0.0001127518626162,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217224121094,0.0,0.0,0.0005348419072106,285.798095703125,294.1499938964844,300.0077514648437,295.1998596191406,302.14764404296875,300.02325439453125,285.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408975115045,2.2340563177181145e-08,0.0011408751597627,-0.0574991554021835,0.0,0.0,0.0,-0.015887951478362,60.0,21.095123291015625,0.0,-8.874678059100918e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907470703125,0.0,0.0,0.0001070331709343,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786926269531,0.0,0.0,0.0001127113500842,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,8.324831287609413e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.000112711211841,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,0.0005346491816453,285.7826538085937,294.1499938964844,299.99176025390625,295.20318603515625,302.1445617675781,300.0074768066406,285.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114048528485,2.2292351076202976e-08,0.0011404630495235,-0.0573734305799007,0.0,0.0,0.0,-0.0158640518784523,60.0,21.051124572753903,0.0,-8.86826541091068e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907470703125,0.0,0.0,0.0001070331709343,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786926269531,0.0,0.0,0.0001127113500842,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,8.324831287609413e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.000112711211841,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,0.0005346491816453,285.7826538085937,294.1499938964844,299.99176025390625,295.20318603515625,302.1445617675781,300.0074768066406,285.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114048528485,2.2292351076202976e-08,0.0011404630495235,-0.0573734305799007,0.0,0.0,0.0,-0.0158640518784523,60.0,21.051124572753903,0.0,-8.86826541091068e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,0.0001070041034836,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726806640625,0.0,0.0,0.0001126807328546,299.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86871337890625,0.0,0.0,8.322569919982925e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790588378906,0.0,0.0,0.0001126805946114,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.0005345039535313,285.7750549316406,294.1499938964844,299.983642578125,295.2045288085937,302.1429138183594,299.99951171875,285.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401748051866,2.2256070764115066e-08,0.0011401525698602,-0.0572788193821907,0.0,0.0,0.0,-0.0158460643142461,60.0,21.027250289916992,0.0,-8.863441536277605e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87860107421875,0.0,0.0,0.0001069701029337,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667297363281,0.0,0.0,0.0001126449278672,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,8.31992510939017e-05,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.873046875,0.0,0.0,0.000112644789624,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.896728515625,0.0,0.0,0.0005343341617844,285.7675476074219,294.1499938964844,299.9754638671875,295.2056579589844,302.1412048339844,299.991455078125,285.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398120550438,2.2213653139147027e-08,0.0011397899361327,-0.0571682006120681,0.0,0.0,0.0,-0.0158250369131565,60.0,21.002235412597656,0.0,-8.85780337966935e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,0.0001068917481461,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,0.0001125624112319,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,8.31383076729253e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611755371094,0.0,0.0,0.0001125622802646,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,0.0005339428316801,285.7528076171875,294.1499938964844,299.9588623046875,295.20721435546875,302.1376037597656,299.9751892089844,285.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389766586944,2.2115909104059028e-08,0.0011389545397832,-0.0569132938981056,0.0,0.0,0.0,-0.0157765820622444,60.0,20.94935607910156,0.0,-8.844818211173333e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,0.0001068917481461,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,0.0001125624112319,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.0,0.0,8.31383076729253e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8611755371094,0.0,0.0,0.0001125622802646,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,0.0005339428316801,285.7528076171875,294.1499938964844,299.9588623046875,295.20721435546875,302.1376037597656,299.9751892089844,285.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389766586944,2.2115909104059028e-08,0.0011389545397832,-0.0569132938981056,0.0,0.0,0.0,-0.0157765820622444,60.0,20.94935607910156,0.0,-8.844818211173333e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,0.000106804567622,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,0.0001124706031987,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,8.30704957479611e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.0001124704649555,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87255859375,0.0,0.0,0.0005335073801688,285.7384338378906,294.1499938964844,299.94189453125,295.2078552246094,302.1336975097656,299.95855712890625,285.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380467331036,2.2007165867421463e-08,0.0011380247306078,-0.0566296838223934,0.0,0.0,0.0,-0.0157226733863353,60.0,20.893524169921875,0.0,-8.830382824953632e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8549499511719,0.0,0.0,0.000106804567622,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8434143066406,0.0,0.0,0.0001124706031987,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,8.30704957479611e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.0001124704649555,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87255859375,0.0,0.0,0.0005335073801688,285.7384338378906,294.1499938964844,299.94189453125,295.2078552246094,302.1336975097656,299.95855712890625,285.1557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380467331036,2.2007165867421463e-08,0.0011380247306078,-0.0566296838223934,0.0,0.0,0.0,-0.0157226733863353,60.0,20.893524169921875,0.0,-8.830382824953632e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0001067139965016,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0001123752226703,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,8.300004992634058e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381042480469,0.0,0.0,0.0001123750917031,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0005330550484359,285.72442626953125,294.1499938964844,299.92449951171875,295.20751953125,302.1295471191406,299.9416198730469,285.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.189420911236084e-08,0.0011370589490979,-0.0563350729644298,0.0,0.0,0.0,-0.015666676685214,60.0,20.8355655670166,0.0,-8.815400320827393e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84344482421875,0.0,0.0,0.0001067139965016,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0001123752226703,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,8.300004992634058e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381042480469,0.0,0.0,0.0001123750917031,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,0.0005330550484359,285.72442626953125,294.1499938964844,299.92449951171875,295.20751953125,302.1295471191406,299.9416198730469,285.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370808351784,2.189420911236084e-08,0.0011370589490979,-0.0563350729644298,0.0,0.0,0.0,-0.015666676685214,60.0,20.8355655670166,0.0,-8.815400320827393e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,0.0001066226977854,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0001122790781664,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,8.292902930406854e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,0.0001122789471992,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,0.0005325989914126,285.71075439453125,294.1499938964844,299.9066467285156,295.20611572265625,302.1250915527344,299.9242858886719,285.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361071374267,2.1780337533527927e-08,0.0011360853677615,-0.056038063019514,0.0,0.0,0.0,-0.0156102264299988,60.0,20.775882720947266,0.0,-8.800309103662587e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,0.0001066226977854,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8209228515625,0.0,0.0,0.0001122790781664,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,8.292902930406854e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,0.0001122789471992,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,0.0005325989914126,285.71075439453125,294.1499938964844,299.9066467285156,295.20611572265625,302.1250915527344,299.9242858886719,285.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361071374267,2.1780337533527927e-08,0.0011360853677615,-0.056038063019514,0.0,0.0,0.0,-0.0156102264299988,60.0,20.775882720947266,0.0,-8.800309103662587e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265686035156,0.0,0.0,0.0001065770120476,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8154296875,0.0,0.0,0.0001122309695347,299.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117370605469,0.0,0.0,8.289350080303848e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82135009765625,0.0,0.0,0.0001122308385674,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,0.0005323708173818,285.7040100097656,294.1499938964844,299.8975524902344,295.2050476074219,302.122802734375,299.9154663085937,285.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356199393048,2.1723360887904164e-08,0.001135598286055,-0.0558894462883472,0.0,0.0,0.0,-0.0155819812789559,60.0,20.74552345275879,0.0,-8.792763139808812e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.821044921875,0.0,0.0,0.0001065314863808,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,0.00011218302825,299.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063049316406,0.0,0.0,8.285808871733025e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158569335937,0.0,0.0,0.0001121828972827,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,0.0005321434582583,285.6973876953125,294.1499938964844,299.8883056640625,295.20367431640625,302.12042236328125,299.9065246582031,285.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351344874128,2.166658141788957e-08,0.001135112834163,-0.0557413399219512,0.0,0.0,0.0,-0.0155538339167833,60.0,20.714740753173828,0.0,-8.785247018749943e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,0.0001064408279489,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,0.0001120875531341,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,8.278757013613358e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0001120874294429,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267822265625,0.0,0.0,0.0005316906608641,285.684326171875,294.1499938964844,299.86944580078125,295.2001037597656,302.115478515625,299.8883056640625,285.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134167658165,2.1553516305061752e-08,0.0011341461213305,-0.0554464049637317,0.0,0.0,0.0,-0.0154977831989526,60.0,20.652074813842773,0.0,-8.77028867307672e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81011962890625,0.0,0.0,0.0001064408279489,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,0.0001120875531341,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,8.278757013613358e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0001120874294429,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8267822265625,0.0,0.0,0.0005316906608641,285.684326171875,294.1499938964844,299.86944580078125,295.2001037597656,302.115478515625,299.8883056640625,285.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134167658165,2.1553516305061752e-08,0.0011341461213305,-0.0554464049637317,0.0,0.0,0.0,-0.0154977831989526,60.0,20.652074813842773,0.0,-8.77028867307672e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
