time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960340,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,0.0001063504823832,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,0.0001119924054364,299.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,8.27172989374958e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,0.0001119922817451,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,0.000531239376869,285.6716003417969,294.1499938964844,299.8500061035156,295.1953430175781,302.1102905273437,299.8695678710937,285.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332042049616,2.1440836661668072e-08,0.0011331826681271,-0.0551524609327316,0.0,0.0,0.0,-0.0154419234022498,60.0,20.58764839172364,0.0,-8.755393565706981e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79937744140625,0.0,0.0,0.0001063504823832,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78863525390625,0.0,0.0,0.0001119924054364,299.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850646972656,0.0,0.0,8.27172989374958e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943725585937,0.0,0.0,0.0001119922817451,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8158264160156,0.0,0.0,0.000531239376869,285.6716003417969,294.1499938964844,299.8500061035156,295.1953430175781,302.1102905273437,299.8695678710937,285.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332042049616,2.1440836661668072e-08,0.0011331826681271,-0.0551524609327316,0.0,0.0,0.0,-0.0154419234022498,60.0,20.58764839172364,0.0,-8.755393565706981e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,0.0001062644150806,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0001119017761084,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,8.26503528514877e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0001119016524171,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0005308095132932,285.6591186523437,294.1499938964844,299.8302001953125,295.189697265625,302.1048583984375,299.8503723144531,285.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132286270149,2.1333496746933643e-08,0.0011322649661451,-0.0548724345862865,0.0,0.0,0.0,-0.0153887113556265,60.0,20.521867752075195,0.0,-8.741216817043097e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,0.0001062644150806,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0001119017761084,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,8.26503528514877e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0001119016524171,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0005308095132932,285.6591186523437,294.1499938964844,299.8302001953125,295.189697265625,302.1048583984375,299.8503723144531,285.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132286270149,2.1333496746933643e-08,0.0011322649661451,-0.0548724345862865,0.0,0.0,0.0,-0.0153887113556265,60.0,20.521867752075195,0.0,-8.741216817043097e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,0.0001061860530171,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0001118192521971,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,8.258940215455368e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,0.0001118191357818,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,0.0005304181249812,285.64697265625,294.1499938964844,299.81024169921875,295.1834411621094,302.09912109375,299.830810546875,285.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314505245536,2.123576159362983e-08,0.001131429336965,-0.0546174496412277,0.0,0.0,0.0,-0.0153402592986822,60.0,20.45599937438965,0.0,-8.728317624218107e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,0.0001061860530171,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680358886719,0.0,0.0,0.0001118192521971,299.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,8.258940215455368e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,0.0001118191357818,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7944641113281,0.0,0.0,0.0005304181249812,285.64697265625,294.1499938964844,299.81024169921875,295.1834411621094,302.09912109375,299.830810546875,285.2758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314505245536,2.123576159362983e-08,0.001131429336965,-0.0546174496412277,0.0,0.0,0.0,-0.0153402592986822,60.0,20.45599937438965,0.0,-8.728317624218107e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734069824219,0.0,0.0,0.0001061491275322,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,0.0001117803694796,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75958251953125,0.0,0.0,8.256067667389289e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.0,0.0,0.0001117802457883,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78924560546875,0.0,0.0,0.0005302337231114,285.6410522460937,294.1499938964844,299.8002319335937,295.1800842285156,302.0961608886719,299.8209533691406,285.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310566915199,2.1189702437141026e-08,0.0011310355039313,-0.0544972829520702,0.0,0.0,0.0,-0.0153174260631203,60.0,20.42321014404297,0.0,-8.722242483827358e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76837158203125,0.0,0.0,0.0001061130678863,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.758056640625,0.0,0.0,0.0001117423889809,299.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,8.253262785729021e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,0.0001117422725656,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.0005300535704009,285.6351928710937,294.1499938964844,299.7901611328125,295.1766357421875,302.0931091308594,299.81103515625,285.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306720552965,2.114471797654005e-08,0.001130650867708,-0.0543799176812171,0.0,0.0,0.0,-0.0152951255440711,60.0,20.390501022338867,0.0,-8.716310873069234e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584533691406,0.0,0.0,0.0001060424183378,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,0.0001116679923143,299.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449035644531,0.0,0.0,8.24776798253879e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536926269531,0.0,0.0,0.000111667875899,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,0.0005297007155604,285.6237487792969,294.1499938964844,299.7699890136719,295.1693115234375,302.0867919921875,299.79107666015625,285.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299184989184,2.1056596466451083e-08,0.0011298975441604,-0.0541500002145767,0.0,0.0,0.0,-0.0152514409273862,60.0,20.325071334838867,0.0,-8.704697052053234e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584533691406,0.0,0.0,0.0001060424183378,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,0.0001116679923143,299.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7449035644531,0.0,0.0,8.24776798253879e-05,298.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536926269531,0.0,0.0,0.000111667875899,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7739562988281,0.0,0.0,0.0005297007155604,285.6237487792969,294.1499938964844,299.7699890136719,295.1693115234375,302.0867919921875,299.79107666015625,285.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299184989184,2.1056596466451083e-08,0.0011298975441604,-0.0541500002145767,0.0,0.0,0.0,-0.0152514409273862,60.0,20.325071334838867,0.0,-8.704697052053234e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,0.0001059707719832,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,0.0001115925406338,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,8.242195326602086e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,0.0001115924242185,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,0.0005293429130688,285.61260986328125,294.1499938964844,299.7497253417969,295.1615295410156,302.0802307128906,299.7710266113281,285.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291544651612,2.096723150657453e-08,0.001129133393988,-0.0539168305695056,0.0,0.0,0.0,-0.0152071397751569,60.0,20.259349822998047,0.0,-8.692927622178105e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,0.0001059707719832,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,0.0001115925406338,299.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353820800781,0.0,0.0,8.242195326602086e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,0.0001115924242185,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7640380859375,0.0,0.0,0.0005293429130688,285.61260986328125,294.1499938964844,299.7497253417969,295.1615295410156,302.0802307128906,299.7710266113281,285.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291544651612,2.096723150657453e-08,0.001129133393988,-0.0539168305695056,0.0,0.0,0.0,-0.0152071397751569,60.0,20.259349822998047,0.0,-8.692927622178105e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,0.0001058948255376,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,0.0001115125633077,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,8.23628724901937e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,0.0001115124468924,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,0.0005289635737426,285.601806640625,294.1499938964844,299.7293701171875,295.15338134765625,302.0733642578125,299.7508850097656,285.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283444473519,2.087250727811352e-08,0.0011283236090093,-0.0536696650087833,0.0,0.0,0.0,-0.0151601815596222,60.0,20.192916870117188,0.0,-8.680460439336458e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392272949219,0.0,0.0,0.0001058948255376,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,0.0001115125633077,299.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,8.23628724901937e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,0.0001115124468924,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543334960937,0.0,0.0,0.0005289635737426,285.601806640625,294.1499938964844,299.7293701171875,295.15338134765625,302.0733642578125,299.7508850097656,285.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283444473519,2.087250727811352e-08,0.0011283236090093,-0.0536696650087833,0.0,0.0,0.0,-0.0151601815596222,60.0,20.192916870117188,0.0,-8.680460439336458e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,0.0001058115740306,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,0.0001114248880185,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,8.229811646742746e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,0.0001114247788791,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,0.000528547738213,285.5913391113281,294.1499938964844,299.7089538574219,295.14483642578125,302.06622314453125,299.73065185546875,285.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127456780523,2.076868099720741e-08,0.0011274359421804,-0.0533987395465374,0.0,0.0,0.0,-0.0151087110862135,60.0,20.12532424926757,0.0,-8.666806650126092e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299499511719,0.0,0.0,0.0001058115740306,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72021484375,0.0,0.0,0.0001114248880185,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71697998046875,0.0,0.0,8.229811646742746e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,0.0001114247788791,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,0.000528547738213,285.5913391113281,294.1499938964844,299.7089538574219,295.14483642578125,302.06622314453125,299.73065185546875,285.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127456780523,2.076868099720741e-08,0.0011274359421804,-0.0533987395465374,0.0,0.0,0.0,-0.0151087110862135,60.0,20.12532424926757,0.0,-8.666806650126092e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,0.0001057664921972,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,0.000111377419671,299.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7125244140625,0.0,0.0,8.226306090364233e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72088623046875,0.0,0.0,0.0001113773105316,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401733398437,0.0,0.0,0.0005283225909806,285.58624267578125,294.1499938964844,299.69873046875,295.14044189453125,302.0625305175781,299.7204895019531,285.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269759852439,2.0712471737738283e-08,0.0011269552633166,-0.0532520599663257,0.0,0.0,0.0,-0.015080845914781,60.0,20.09098243713379,0.0,-8.659418426759657e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7209167480469,0.0,0.0,0.0001057185509125,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,0.0001113269318011,299.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,8.222576434491202e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,0.0001113268226617,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,0.0005280831246636,285.5812072753906,294.1499938964844,299.6885070800781,295.135986328125,302.05877685546875,299.7103576660156,285.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264648055657,2.065268667195141e-08,0.0011264440836384,-0.0530960485339164,0.0,0.0,0.0,-0.0150512075051665,60.0,20.056201934814453,0.0,-8.651564087358565e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,0.0001056147448252,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,0.0001112176178139,299.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,8.214502304326743e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076110839844,0.0,0.0,0.0001112175086745,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265319824219,0.0,0.0,0.0005275646108202,285.5713806152344,294.1499938964844,299.66796875,295.1268920898437,302.0511169433594,299.69000244140625,285.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253581615164,2.0523252430848515e-08,0.0011253376724198,-0.0527582690119743,0.0,0.0,0.0,-0.0149870431050658,60.0,19.98538398742676,0.0,-8.634572168375598e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120666503906,0.0,0.0,0.0001056147448252,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,0.0001112176178139,299.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,8.214502304326743e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076110839844,0.0,0.0,0.0001112175086745,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265319824219,0.0,0.0,0.0005275646108202,285.5713806152344,294.1499938964844,299.66796875,295.1268920898437,302.0511169433594,299.69000244140625,285.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253581615164,2.0523252430848515e-08,0.0011253376724198,-0.0527582690119743,0.0,0.0,0.0,-0.0149870431050658,60.0,19.98538398742676,0.0,-8.634572168375598e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,0.0001055000248015,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0001110968078137,299.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69097900390625,0.0,0.0,8.20557979750447e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,0.0001110966986743,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.0005269916146062,285.5618896484375,294.1499938964844,299.6474304199219,295.1175842285156,302.0431823730469,299.6696472167969,285.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241351021453,2.0380220178140007e-08,0.001124114729464,-0.0523849800229072,0.0,0.0,0.0,-0.0149161359295248,60.0,19.91279602050781,0.0,-8.615813840151534e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7033996582031,0.0,0.0,0.0001055000248015,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940612792969,0.0,0.0,0.0001110968078137,299.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69097900390625,0.0,0.0,8.20557979750447e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,0.0001110966986743,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.0005269916146062,285.5618896484375,294.1499938964844,299.6474304199219,295.1175842285156,302.0431823730469,299.6696472167969,285.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241351021453,2.0380220178140007e-08,0.001124114729464,-0.0523849800229072,0.0,0.0,0.0,-0.0149161359295248,60.0,19.91279602050781,0.0,-8.615813840151534e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,0.000105375314888,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,0.0001109654767788,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,8.19587949081324e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.0001109653749153,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,0.0005263687344267,285.5526123046875,294.1499938964844,299.6268615722656,295.1081237792969,302.0350952148437,299.6492919921875,285.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228056391701,2.022474276941466e-08,0.0011227854993194,-0.0519791953265666,0.0,0.0,0.0,-0.0148390606045722,60.0,19.83846473693848,0.0,-8.595446843173704e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,0.000105375314888,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,0.0001109654767788,299.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6826477050781,0.0,0.0,8.19587949081324e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.0001109653749153,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,0.0005263687344267,285.5526123046875,294.1499938964844,299.6268615722656,295.1081237792969,302.0350952148437,299.6492919921875,285.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228056391701,2.022474276941466e-08,0.0011227854993194,-0.0519791953265666,0.0,0.0,0.0,-0.0148390606045722,60.0,19.83846473693848,0.0,-8.595446843173704e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866149902344,0.0,0.0,0.0001052451480063,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.0001108283977373,299.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,8.185754995793104e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,0.0001108282958739,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,0.0005257185548543,285.5436096191406,294.1499938964844,299.6062927246094,295.0985412597656,302.0267639160156,299.62890625,285.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214180849492,2.0062460137637572e-08,0.0011213979450985,-0.0515556149184703,0.0,0.0,0.0,-0.0147586110979318,60.0,19.76289749145508,0.0,-8.574213694600986e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866149902344,0.0,0.0,0.0001052451480063,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,0.0001108283977373,299.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,8.185754995793104e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,0.0001108282958739,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,0.0005257185548543,285.5436096191406,294.1499938964844,299.6062927246094,295.0985412597656,302.0267639160156,299.62890625,285.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214180849492,2.0062460137637572e-08,0.0011213979450985,-0.0515556149184703,0.0,0.0,0.0,-0.0147586110979318,60.0,19.76289749145508,0.0,-8.574213694600986e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,0.0001051796425599,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,0.0001107594216591,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,8.180660370271653e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783142089844,0.0,0.0,0.0001107593197957,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,0.0005253913695923,285.5392150878906,294.1499938964844,299.5960388183594,295.0937194824219,302.0224914550781,299.61871337890625,285.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207198258489,1.998080456644402e-08,0.0011206998024135,-0.0513424724340438,0.0,0.0,0.0,-0.0147181311622262,60.0,19.72489356994629,0.0,-8.563539921624398e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,0.0001051150975399,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6695861816406,0.0,0.0,0.0001106914496631,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,8.175639959517866e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,0.0001106913477997,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69219970703125,0.0,0.0,0.0005250689573585,285.5349426269531,294.1499938964844,299.58575439453125,295.0888671875,302.0181884765625,299.6085510253906,285.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200316948816,1.990033560161919e-08,0.0011200117878615,-0.0511324219405651,0.0,0.0,0.0,-0.0146782398223876,60.0,19.68694496154785,0.0,-8.553028152391563e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0001049927595886,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,0.0001105626215576,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,8.166124462150037e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,0.0001105625196942,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,0.0005244578933343,285.52655029296875,294.1499938964844,299.5652160644531,295.0791931152344,302.0093994140625,299.5881652832031,285.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187274940311,1.9747812274317773e-08,0.0011187077034264,-0.0507342703640461,0.0,0.0,0.0,-0.0146026285365223,60.0,19.611671447753903,0.0,-8.533120166021035e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0001049927595886,299.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,0.0001105626215576,299.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,8.166124462150037e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,0.0001105625196942,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,0.0005244578933343,285.52655029296875,294.1499938964844,299.5652160644531,295.0791931152344,302.0093994140625,299.5881652832031,285.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187274940311,1.9747812274317773e-08,0.0011187077034264,-0.0507342703640461,0.0,0.0,0.0,-0.0146026285365223,60.0,19.611671447753903,0.0,-8.533120166021035e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,0.0001048884805641,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,0.0001104528055293,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513671875,0.0,0.0,8.158013224601746e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0001104527036659,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,0.0005239370511844,285.5184631347656,294.1499938964844,299.5447082519531,295.0695495605469,302.0003662109375,299.5678100585937,285.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176156112924,1.9617797164528383e-08,0.0011175960535183,-0.0503948517143726,0.0,0.0,0.0,-0.0145381744951009,60.0,19.538623809814453,0.0,-8.51616874797401e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,0.0001048884805641,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,0.0001104528055293,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513671875,0.0,0.0,8.158013224601746e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0001104527036659,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67626953125,0.0,0.0,0.0005239370511844,285.5184631347656,294.1499938964844,299.5447082519531,295.0695495605469,302.0003662109375,299.5678100585937,285.4825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176156112924,1.9617797164528383e-08,0.0011175960535183,-0.0503948517143726,0.0,0.0,0.0,-0.0145381744951009,60.0,19.538623809814453,0.0,-8.51616874797401e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65545654296875,0.0,0.0,0.0001048115591402,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,0.0001103718022932,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,8.152030204655603e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514587402344,0.0,0.0,0.0001103717077057,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685791015625,0.0,0.0,0.0005235528806224,285.5106506347656,294.1499938964844,299.5242614746094,295.0599670410156,301.9911499023437,299.5474853515625,285.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167953489348,1.9521881000628127e-08,0.0011167757911607,-0.0501444414258003,0.0,0.0,0.0,-0.0144906248897314,60.0,19.46906852722168,0.0,-8.503674564508401e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65545654296875,0.0,0.0,0.0001048115591402,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,0.0001103718022932,299.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,8.152030204655603e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514587402344,0.0,0.0,0.0001103717077057,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685791015625,0.0,0.0,0.0005235528806224,285.5106506347656,294.1499938964844,299.5242614746094,295.0599670410156,301.9911499023437,299.5474853515625,285.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167953489348,1.9521881000628127e-08,0.0011167757911607,-0.0501444414258003,0.0,0.0,0.0,-0.0144906248897314,60.0,19.46906852722168,0.0,-8.503674564508401e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0001047485129674,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63970947265625,0.0,0.0,0.000110305401904,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,8.147126209223643e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,0.0001103053073165,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,0.0005232379189692,285.50311279296875,294.1499938964844,299.5038757324219,295.050537109375,301.981689453125,299.5271301269531,285.5129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324345970472e-08,0.0011161034926772,-0.0499391332268714,0.0,0.0,0.0,-0.0144516406580805,60.0,19.403533935546875,0.0,-8.49343706477157e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0001047485129674,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63970947265625,0.0,0.0,0.000110305401904,299.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,8.147126209223643e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,0.0001103053073165,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,0.0005232379189692,285.50311279296875,294.1499938964844,299.5038757324219,295.050537109375,301.981689453125,299.5271301269531,285.5129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161229340359,1.944324345970472e-08,0.0011161034926772,-0.0499391332268714,0.0,0.0,0.0,-0.0144516406580805,60.0,19.403533935546875,0.0,-8.49343706477157e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64459228515625,0.0,0.0,0.0001047172991093,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,0.0001102725436794,299.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,8.144698949763551e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.000110272449092,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,0.0005230820970609,285.4994506835937,294.1499938964844,299.4936828613281,295.0458679199219,301.9768981933594,299.5169982910156,285.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157901026308,1.9404321704996625e-08,0.0011157706612721,-0.04983751475811,0.0,0.0,0.0,-0.0144323455169796,60.0,19.371585845947266,0.0,-8.488372316151074e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,0.0001046864126692,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,0.000110240005597,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,8.142295700963587e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,0.0001102399110095,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6538391113281,0.0,0.0,0.0005229277885518,285.4958801269531,294.1499938964844,299.4835510253906,295.041259765625,301.9720458984375,299.5068664550781,285.528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111546064727,1.9365792525150027e-08,0.0011154413223266,-0.0497369170188903,0.0,0.0,0.0,-0.0144132450222969,60.0,19.3399715423584,0.0,-8.48336014769302e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,0.000104625505628,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0001101758680306,299.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,8.137558324960992e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303100585937,0.0,0.0,0.0001101757734431,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6467590332031,0.0,0.0,0.0005226235371083,285.4888916015625,294.1499938964844,299.4632873535156,295.0321960449219,301.962158203125,299.48663330078125,285.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.9289828401269915e-08,0.0011147918412461,-0.0495385788381099,0.0,0.0,0.0,-0.0143755869939923,60.0,19.27750015258789,0.0,-8.47348289312322e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
