time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962680,299.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,0.000104625505628,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0001101758680306,299.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231994628906,0.0,0.0,8.137558324960992e-05,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303100585937,0.0,0.0,0.0001101757734431,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6467590332031,0.0,0.0,0.0005226235371083,285.4888916015625,294.1499938964844,299.4632873535156,295.0321960449219,301.962158203125,299.48663330078125,285.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148110497742,1.9289828401269915e-08,0.0011147918412461,-0.0495385788381099,0.0,0.0,0.0,-0.0143755869939923,60.0,19.27750015258789,0.0,-8.47348289312322e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,0.0001045655808411,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61932373046875,0.0,0.0,0.0001101127636502,299.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,8.132897346513346e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,0.0001101126690628,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,0.0005223242915235,285.482177734375,294.1499938964844,299.44317626953125,295.0234069824219,301.9521179199219,299.46649169921875,285.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434406816959,0.0,0.0,0.0,-0.0143385371193289,60.0,19.21600341796875,0.0,-8.46377119501085e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,0.0001045655808411,299.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61932373046875,0.0,0.0,0.0001101127636502,299.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,8.132897346513346e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,0.0001101126690628,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398620605469,0.0,0.0,0.0005223242915235,285.482177734375,294.1499938964844,299.44317626953125,295.0234069824219,301.9521179199219,299.46649169921875,285.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141720460727,1.9215091739965828e-08,0.0011141528375446,-0.0493434406816959,0.0,0.0,0.0,-0.0143385371193289,60.0,19.21600341796875,0.0,-8.46377119501085e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,0.0001045064709614,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,0.0001100505178328,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,8.128299668896943e-05,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0001100504305213,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0005220290622673,285.4757385253906,294.1499938964844,299.4231262207031,295.0149230957031,301.9418640136719,299.4464416503906,285.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.914137470748756e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.15571594238281,0.0,-8.454196631646482e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,0.0001045064709614,299.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129150390625,0.0,0.0,0.0001100505178328,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,8.128299668896943e-05,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0001100504305213,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0005220290622673,285.4757385253906,294.1499938964844,299.4231262207031,295.0149230957031,301.9418640136719,299.4464416503906,285.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113541657105,1.914137470748756e-08,0.0011135225649923,-0.0491509586572647,0.0,0.0,0.0,-0.0143019929528236,60.0,19.15571594238281,0.0,-8.454196631646482e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,0.0001044480814016,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,0.000109989028715,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,8.12375801615417e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0001099889414035,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0005217374418862,285.4695739746094,294.1499938964844,299.4032287597656,295.0068054199219,301.9314270019531,299.4264831542969,285.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,19.09662818908692,0.0,-8.444744281632668e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,0.0001044480814016,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,0.000109989028715,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,8.12375801615417e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0001099889414035,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0005217374418862,285.4695739746094,294.1499938964844,299.4032287597656,295.0068054199219,301.9314270019531,299.4264831542969,285.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129189515486,1.9068552958856344e-08,0.0011128998594358,-0.04896080493927,0.0,0.0,0.0,-0.0142658920958638,60.0,19.09662818908692,0.0,-8.444744281632668e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114807128906,0.0,0.0,0.0001044191521941,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036376953125,0.0,0.0,0.0001099585642805,299.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6010437011719,0.0,0.0,8.121508290059865e-05,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,0.000109958469693,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234741210937,0.0,0.0,0.0005215929122641,285.46661376953125,294.1499938964844,299.3933410644531,295.0028686523437,301.9261474609375,299.41656494140625,285.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126104509457,1.9032469822377607e-08,0.001112591358833,-0.0488665848970413,0.0,0.0,0.0,-0.0142480041831731,60.0,19.06753158569336,0.0,-8.440062515546742e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,0.0001043903903337,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,0.000109928267193,299.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,8.119270205497742e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,0.0001099281798815,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203308105469,0.0,0.0,0.000521449255757,285.46368408203125,294.1499938964844,299.3834533691406,294.99908447265625,301.9208068847656,299.4066772460937,285.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123035801574,1.8996594519649093e-08,0.00111228460446,-0.0487729050219059,0.0,0.0,0.0,-0.0142302196472883,60.0,19.038774490356445,0.0,-8.435408460627516e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,0.0001043334050336,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0001098682623705,299.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,8.114838419714943e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,0.000109868175059,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,0.0005211646785028,285.4580383300781,294.1499938964844,299.3638610839844,294.9918212890625,301.9100341796875,299.3869934082031,285.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.89255278115752e-08,0.0011116770328953,-0.048587329685688,0.0,0.0,0.0,-0.0141949895769357,60.0,18.9822006225586,0.0,-8.426194142430178e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6024780273437,0.0,0.0,0.0001043334050336,299.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0001098682623705,299.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,8.114838419714943e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.598876953125,0.0,0.0,0.000109868175059,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141967773437,0.0,0.0,0.0005211646785028,285.4580383300781,294.1499938964844,299.3638610839844,294.9918212890625,301.9100341796875,299.3869934082031,285.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116958921775,1.89255278115752e-08,0.0011116770328953,-0.048587329685688,0.0,0.0,0.0,-0.0141949895769357,60.0,18.9822006225586,0.0,-8.426194142430178e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,0.0001042772637447,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,0.000109809137939,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,8.11047138995491e-05,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.0001098090506275,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,0.0005208842339925,285.45263671875,294.1499938964844,299.3443908691406,294.98504638671875,301.8990783691406,299.367431640625,285.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110971681773,1.885550737767972e-08,0.0011110783088952,-0.0484044775366783,0.0,0.0,0.0,-0.0141602773219347,60.0,18.927101135253903,0.0,-8.417119801151784e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,0.0001042772637447,299.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,0.000109809137939,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,8.11047138995491e-05,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.0001098090506275,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,0.0005208842339925,285.45263671875,294.1499938964844,299.3443908691406,294.98504638671875,301.8990783691406,299.367431640625,285.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110971681773,1.885550737767972e-08,0.0011110783088952,-0.0484044775366783,0.0,0.0,0.0,-0.0141602773219347,60.0,18.927101135253903,0.0,-8.417119801151784e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,0.0001042221265379,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,0.0001097510757972,299.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,8.10618294053711e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,0.0001097509957617,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,0.0005206088535487,285.447509765625,294.1499938964844,299.3251037597656,294.97882080078125,301.8879699707031,299.3480529785156,285.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105091543868,1.878674460442653e-08,0.00111049041152,-0.0482249073684215,0.0,0.0,0.0,-0.0141261890530586,60.0,18.873573303222656,0.0,-8.408213858501767e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,0.0001042221265379,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,0.0001097510757972,299.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,8.10618294053711e-05,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,0.0001097509957617,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,0.0005206088535487,285.447509765625,294.1499938964844,299.3251037597656,294.97882080078125,301.8879699707031,299.3480529785156,285.6464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105091543868,1.878674460442653e-08,0.00111049041152,-0.0482249073684215,0.0,0.0,0.0,-0.0141261890530586,60.0,18.873573303222656,0.0,-8.408213858501767e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,0.0001041682335198,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0001096943233278,299.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,8.101991261355579e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,0.0001096942432923,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,0.0005203397013247,285.4426574707031,294.1499938964844,299.3060302734375,294.97320556640625,301.8766784667969,299.328857421875,285.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099344119429,1.8719530814337304e-08,0.0011099156690761,-0.0480493754148483,0.0,0.0,0.0,-0.014092868193984,60.0,18.821748733520508,0.0,-8.399512552159649e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857238769531,0.0,0.0,0.0001041682335198,299.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0001096943233278,299.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758972167969,0.0,0.0,8.101991261355579e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,0.0001096942432923,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,0.0005203397013247,285.4426574707031,294.1499938964844,299.3060302734375,294.97320556640625,301.8766784667969,299.328857421875,285.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099344119429,1.8719530814337304e-08,0.0011099156690761,-0.0480493754148483,0.0,0.0,0.0,-0.014092868193984,60.0,18.821748733520508,0.0,-8.399512552159649e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830993652344,0.0,0.0,0.0001041417854139,299.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,0.0001096664709621,299.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733337402344,0.0,0.0,8.099933620542288e-05,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5796813964844,0.0,0.0,0.0001096663909265,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,0.0005202075699344,285.4403381347656,294.1499938964844,299.2965393066406,294.9706115722656,301.8710021972656,299.3193054199219,285.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096523376181,1.868654386782964e-08,0.0011096337111666,-0.0479632280766963,0.0,0.0,0.0,-0.0140765151008963,60.0,18.796527862548828,0.0,-8.395243611403205e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,0.0001041157884174,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,0.0001096390915336,299.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,8.097911631921306e-05,298.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,0.0001096390042221,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0005200777086429,285.43804931640625,294.1499938964844,299.2871398925781,294.9682006835937,301.8652648925781,299.3098449707031,285.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093750363215,1.865411292101271e-08,0.00110935640987,-0.0478785336017608,0.0,0.0,0.0,-0.0140604386106133,60.0,18.771753311157227,0.0,-8.391048567091276e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,0.0001040652714436,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,0.0001095858970074,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,8.093982614809647e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,0.0001095858169719,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,0.0005198254366405,285.4337158203125,294.1499938964844,299.2684631347656,294.9638977050781,301.85369873046875,299.291015625,285.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088363826274,1.859111442570338e-08,0.0011088177561759,-0.0477140024304389,0.0,0.0,0.0,-0.0140292076393961,60.0,18.72368812561035,0.0,-8.382900773540315e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57550048828125,0.0,0.0,0.0001040652714436,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,0.0001095858970074,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5659484863281,0.0,0.0,8.093982614809647e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,0.0001095858169719,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,0.0005198254366405,285.4337158203125,294.1499938964844,299.2684631347656,294.9638977050781,301.85369873046875,299.291015625,285.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088363826274,1.859111442570338e-08,0.0011088177561759,-0.0477140024304389,0.0,0.0,0.0,-0.0140292076393961,60.0,18.72368812561035,0.0,-8.382900773540315e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,0.0001040214119711,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0001095397092285,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.561279296875,0.0,0.0,8.090570918284357e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,0.000109539629193,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814819335937,0.0,0.0,0.0005196064012125,285.4296264648437,294.1499938964844,299.25,294.9603271484375,301.84197998046875,299.2723999023437,285.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108368509449,1.8536404411406693e-08,0.0011083499994128,-0.0475711151957511,0.0,0.0,0.0,-0.0140020856633782,60.0,18.67810821533203,0.0,-8.375828741691296e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,0.0001040214119711,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0001095397092285,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.561279296875,0.0,0.0,8.090570918284357e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,0.000109539629193,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814819335937,0.0,0.0,0.0005196064012125,285.4296264648437,294.1499938964844,299.25,294.9603271484375,301.84197998046875,299.2723999023437,285.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108368509449,1.8536404411406693e-08,0.0011083499994128,-0.0475711151957511,0.0,0.0,0.0,-0.0140020856633782,60.0,18.67810821533203,0.0,-8.375828741691296e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0001040045972331,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,0.0001095219995477,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,8.089262701105326e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0001095219195121,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,0.0005195224075578,285.42578125,294.1499938964844,299.2317810058594,294.9573059082031,301.83013916015625,299.25396728515625,285.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081884149461,1.8515395439067103e-08,0.00110816990491,-0.0475162453949451,0.0,0.0,0.0,-0.0139916678890585,60.0,18.636882781982425,0.0,-8.373113757897954e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0001040045972331,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,0.0001095219995477,299.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,8.089262701105326e-05,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56280517578125,0.0,0.0,0.0001095219195121,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,0.0005195224075578,285.42578125,294.1499938964844,299.2317810058594,294.9573059082031,301.83013916015625,299.25396728515625,285.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081884149461,1.8515395439067103e-08,0.00110816990491,-0.0475162453949451,0.0,0.0,0.0,-0.0139916678890585,60.0,18.636882781982425,0.0,-8.373113757897954e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616149902344,0.0,0.0,0.0001040470524458,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,0.0001095667030313,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,8.092564530670643e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,0.0001095666229957,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,0.0005197345162741,285.42218017578125,294.1499938964844,299.2137756347656,294.9546813964844,301.81817626953125,299.2357177734375,285.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086399899795,1.8568238502325585e-08,0.001108621363528,-0.0476542562246322,0.0,0.0,0.0,-0.0140178622677922,60.0,18.603588104248047,0.0,-8.37994349467408e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616149902344,0.0,0.0,0.0001040470524458,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,0.0001095667030313,299.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55242919921875,0.0,0.0,8.092564530670643e-05,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,0.0001095666229957,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,0.0005197345162741,285.42218017578125,294.1499938964844,299.2137756347656,294.9546813964844,301.81817626953125,299.2357177734375,285.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086399899795,1.8568238502325585e-08,0.001108621363528,-0.0476542562246322,0.0,0.0,0.0,-0.0140178622677922,60.0,18.603588104248047,0.0,-8.37994349467408e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,0.0001040977949742,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,0.000109620130388,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503845214844,0.0,0.0,8.096511010080576e-05,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,0.0001096200576284,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699157714844,0.0,0.0,0.0005199879524298,285.4205322265625,294.1499938964844,299.204833984375,294.9534912109375,301.8121032714844,299.2266540527344,285.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109181321226,1.8631439502314613e-08,0.0011091626947745,-0.0478193163871765,0.0,0.0,0.0,-0.0140491984784603,60.0,18.591747283935547,0.0,-8.388115446678057e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,0.0001041485593304,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,0.0001096735941246,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,8.100459672277793e-05,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,0.000109673514089,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677185058594,0.0,0.0,0.0005202415632084,285.4188537597656,294.1499938964844,299.1959533691406,294.952392578125,301.8060302734375,299.21759033203125,285.7466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097233509644,1.8694672476726737e-08,0.0011097046080976,-0.0479844585061073,0.0,0.0,0.0,-0.0140805523842573,60.0,18.580097198486328,0.0,-8.396295925194863e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,0.0001043004740495,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,0.0001098335633287,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,8.112274372251704e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,0.0001098334832931,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,0.0005210004164837,285.4157409667969,294.1499938964844,299.1783447265625,294.9504089355469,301.7937927246094,299.1996154785156,285.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113391956314,1.8883909547184885e-08,0.0011113202199339,-0.0484786480665206,0.0,0.0,0.0,-0.0141743533313274,60.0,18.565162658691406,0.0,-8.420800412523023e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,0.0001043004740495,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,0.0001098335633287,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,8.112274372251704e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,0.0001098334832931,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,0.0005210004164837,285.4157409667969,294.1499938964844,299.1783447265625,294.9504089355469,301.7937927246094,299.1996154785156,285.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113391956314,1.8883909547184885e-08,0.0011113202199339,-0.0484786480665206,0.0,0.0,0.0,-0.0141743533313274,60.0,18.565162658691406,0.0,-8.420800412523023e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.0001044986056513,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.0001100422014133,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,8.127684850478545e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,0.0001100421286537,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,0.0005219901795499,285.4128723144531,294.1499938964844,299.1609191894531,294.9487609863281,301.78143310546875,299.1817626953125,285.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134498054161,1.9130743211803747e-08,0.0011134307133033,-0.0491231977939605,0.0,0.0,0.0,-0.014296717941761,60.0,18.55866813659668,0.0,-8.452816757653636e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5493469238281,0.0,0.0,0.0001044986056513,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.0001100422014133,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,8.127684850478545e-05,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,0.0001100421286537,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594482421875,0.0,0.0,0.0005219901795499,285.4128723144531,294.1499938964844,299.1609191894531,294.9487609863281,301.78143310546875,299.1817626953125,285.7747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134498054161,1.9130743211803747e-08,0.0011134307133033,-0.0491231977939605,0.0,0.0,0.0,-0.014296717941761,60.0,18.55866813659668,0.0,-8.452816757653636e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,0.0001047339828801,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,0.0001102900714613,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,8.145991887431592e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,0.0001102899914258,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,0.0005231659743003,285.41021728515625,294.1499938964844,299.1436462402344,294.9473571777344,301.7689208984375,299.1640014648437,285.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159570422023,1.9423993080636137e-08,0.0011159376008436,-0.0498888753354549,0.0,0.0,0.0,-0.0144420908764004,60.0,18.55920791625977,0.0,-8.490932401628015e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,0.0001047339828801,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,0.0001102900714613,299.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53692626953125,0.0,0.0,8.145991887431592e-05,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5425720214844,0.0,0.0,0.0001102899914258,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,0.0005231659743003,285.41021728515625,294.1499938964844,299.1436462402344,294.9473571777344,301.7689208984375,299.1640014648437,285.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159570422023,1.9423993080636137e-08,0.0011159376008436,-0.0498888753354549,0.0,0.0,0.0,-0.0144420908764004,60.0,18.55920791625977,0.0,-8.490932401628015e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0001050165010383,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,0.0001105875708162,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,8.167965279426426e-05,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,0.0001105874980567,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519714355469,0.0,0.0,0.0005245772190392,285.407958984375,294.1499938964844,299.1265563964844,294.9462585449219,301.7561950683594,299.146484375,285.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189670767635,1.9775979964720136e-08,0.0011189474025741,-0.0508078038692474,0.0,0.0,0.0,-0.0146165862679481,60.0,18.569839477539062,0.0,-8.536795093050389e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0001050165010383,299.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,0.0001105875708162,299.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,8.167965279426426e-05,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,0.0001105874980567,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519714355469,0.0,0.0,0.0005245772190392,285.407958984375,294.1499938964844,299.1265563964844,294.9462585449219,301.7561950683594,299.146484375,285.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189670767635,1.9775979964720136e-08,0.0011189474025741,-0.0508078038692474,0.0,0.0,0.0,-0.0146165862679481,60.0,18.569839477539062,0.0,-8.536795093050389e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.0001051475483109,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0001107255666283,299.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,8.178157440852374e-05,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,0.0001107254938688,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.0005252318223938,285.4067687988281,294.1499938964844,299.1180419921875,294.94580078125,301.7498779296875,299.1376953125,285.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120364991948,1.993925025089993e-08,0.0011203450849279,-0.0512340031564235,0.0,0.0,0.0,-0.014697534032166,60.0,18.573719024658203,0.0,-8.558110664580455e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,0.0001053062442224,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323791503906,0.0,0.0,0.0001108926880988,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,8.190501102944836e-05,298.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357666015625,0.0,0.0,0.0001108926153392,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,0.0005260246107354,285.4057006835937,294.1499938964844,299.1095886230469,294.9454040527344,301.74346923828125,299.1289978027344,285.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220533633604,2.013697297797989e-08,0.0011220332235097,-0.0517501085996627,0.0,0.0,0.0,-0.014795540831983,60.0,18.58134078979492,0.0,-8.583960209307406e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
