time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965020,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,0.000105616498331,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,0.0001112193931476,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,8.214631816372275e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.000111219327664,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54498291015625,0.0,0.0,0.0005275743897072,285.4036560058594,294.1499938964844,299.0927734375,294.9447631835937,301.7306213378906,299.1116027832031,285.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253586271777,2.0523525989801783e-08,0.0011253381380811,-0.0527589842677116,0.0,0.0,0.0,-0.0149871688336133,60.0,18.597522735595703,0.0,-8.634607695512386e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354309082031,0.0,0.0,0.000105616498331,299.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,0.0001112193931476,299.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,8.214631816372275e-05,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.000111219327664,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54498291015625,0.0,0.0,0.0005275743897072,285.4036560058594,294.1499938964844,299.0927734375,294.9447631835937,301.7306213378906,299.1116027832031,285.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253586271777,2.0523525989801783e-08,0.0011253381380811,-0.0527589842677116,0.0,0.0,0.0,-0.0149871688336133,60.0,18.597522735595703,0.0,-8.634607695512386e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,0.0001059576607076,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,0.0001115786508307,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,8.24116577859968e-05,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,0.0001115785780712,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,0.0005292785936035,285.4018249511719,294.1499938964844,299.0760498046875,294.9443664550781,301.7176818847656,299.0943908691406,285.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289961403235,2.0948592194258708e-08,0.0011289751855656,-0.0538681931793689,0.0,0.0,0.0,-0.015197904780507,60.0,18.61851692199707,0.0,-8.690473407568788e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,0.0001059576607076,299.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,0.0001115786508307,299.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,8.24116577859968e-05,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,0.0001115785780712,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,0.0005292785936035,285.4018249511719,294.1499938964844,299.0760498046875,294.9443664550781,301.7176818847656,299.0943908691406,285.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289961403235,2.0948592194258708e-08,0.0011289751855656,-0.0538681931793689,0.0,0.0,0.0,-0.015197904780507,60.0,18.61851692199707,0.0,-8.690473407568788e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,0.0001062868541339,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,0.0001119253065553,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.521240234375,0.0,0.0,8.266769873443991e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,0.0001119252337957,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0005309229600243,285.40020751953125,294.1499938964844,299.0594787597656,294.9441223144531,301.7046203613281,299.0772399902344,285.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325001250952,2.1358745883048872e-08,0.0011324788210913,-0.0549383051693439,0.0,0.0,0.0,-0.0154012171551585,60.0,18.64155578613281,0.0,-8.744550683559282e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,0.0001062868541339,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,0.0001119253065553,299.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.521240234375,0.0,0.0,8.266769873443991e-05,298.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,0.0001119252337957,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0005309229600243,285.40020751953125,294.1499938964844,299.0594787597656,294.9441223144531,301.7046203613281,299.0772399902344,285.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325001250952,2.1358745883048872e-08,0.0011324788210913,-0.0549383051693439,0.0,0.0,0.0,-0.0154012171551585,60.0,18.64155578613281,0.0,-8.744550683559282e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,0.000106641149614,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.0001122983958339,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185852050781,0.0,0.0,8.294326107716188e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0001122983230743,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,0.0005326927639544,285.3988342285156,294.1499938964844,299.04296875,294.9440612792969,301.69140625,299.060302734375,285.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362789664417,2.1800188321208225e-08,0.0011362571967765,-0.0560898408293724,0.0,0.0,0.0,-0.0156200779601931,60.0,18.6677360534668,0.0,-8.802938822327634e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52655029296875,0.0,0.0,0.000106641149614,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.0001122983958339,299.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185852050781,0.0,0.0,8.294326107716188e-05,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0001122983230743,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53570556640625,0.0,0.0,0.0005326927639544,285.3988342285156,294.1499938964844,299.04296875,294.9440612792969,301.69140625,299.060302734375,285.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362789664417,2.1800188321208225e-08,0.0011362571967765,-0.0560898408293724,0.0,0.0,0.0,-0.0156200779601931,60.0,18.6677360534668,0.0,-8.802938822327634e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.0001068072742782,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,0.0001124733316828,299.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.517333984375,0.0,0.0,8.307246753247455e-05,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224609375,0.0,0.0,0.0001124732589232,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.000533522630576,285.3982238769531,294.1499938964844,299.0347595214844,294.944091796875,301.6847839355469,299.0518493652344,285.8787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007167643778306e-08,0.0011380249634385,-0.0566296875476837,0.0,0.0,0.0,-0.0157226771116256,60.0,18.68096923828125,0.0,-8.830382824953632e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240173339844,0.0,0.0,0.0001069795835064,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,0.0001126547795138,299.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5161437988281,0.0,0.0,8.320648339577019e-05,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.521240234375,0.0,0.0,0.0001126547067542,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,0.0005343833472579,285.3977355957031,294.1499938964844,299.0265808105469,294.94415283203125,301.6780700683594,299.0434875488281,285.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221856355031377e-08,0.0011398586211726,-0.0571895949542522,0.0,0.0,0.0,-0.0158290956169366,60.0,18.69497299194336,0.0,-8.858894062768743e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0001073193925549,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,0.0001130126183852,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,8.34707825561054e-05,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,0.0001130125529016,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,0.0005360807990655,285.3970642089844,294.1499938964844,299.0102233886719,294.94439697265625,301.66455078125,299.0267944335937,285.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435016058385,2.264525278405928e-08,0.0011434790212661,-0.0582936480641365,0.0,0.0,0.0,-0.016038991510868,60.0,18.72321510314941,0.0,-8.915255733654703e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0001073193925549,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,0.0001130126183852,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,8.34707825561054e-05,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,0.0001130125529016,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,0.0005360807990655,285.3970642089844,294.1499938964844,299.0102233886719,294.94439697265625,301.66455078125,299.0267944335937,285.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435016058385,2.264525278405928e-08,0.0011434790212661,-0.0582936480641365,0.0,0.0,0.0,-0.016038991510868,60.0,18.72321510314941,0.0,-8.915255733654703e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,0.0001076609551091,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,0.0001133722907979,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,8.373643504455686e-05,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,0.0001133722253143,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,0.0005377869820222,285.3963623046875,294.1499938964844,298.9939880371094,294.9447326660156,301.6510314941406,299.0101318359375,285.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471409816294,2.307082702657226e-08,0.0011471179313957,-0.0594031699001789,0.0,0.0,0.0,-0.0162499658763408,60.0,18.75153350830078,0.0,-8.972087783831739e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51953125,0.0,0.0,0.0001076609551091,299.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137939453125,0.0,0.0,0.0001133722907979,299.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,8.373643504455686e-05,298.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,0.0001133722253143,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,0.0005377869820222,285.3963623046875,294.1499938964844,298.9939880371094,294.9447326660156,301.6510314941406,299.0101318359375,285.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471409816294,2.307082702657226e-08,0.0011471179313957,-0.0594031699001789,0.0,0.0,0.0,-0.0162499658763408,60.0,18.75153350830078,0.0,-8.972087783831739e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,0.0001079824505723,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,0.0001137108411057,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,8.39864878798835e-05,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,0.0001137107756221,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,0.0005393929313868,285.39617919921875,294.1499938964844,298.9777526855469,294.9451599121094,301.63726806640625,298.9935913085937,285.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505661532282,2.347140082292753e-08,0.0011505426373332,-0.0604473166167736,0.0,0.0,0.0,-0.0164485443383455,60.0,18.77842712402344,0.0,-9.0257451290654e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,0.0001079824505723,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51202392578125,0.0,0.0,0.0001137108411057,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,8.39864878798835e-05,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,0.0001137107756221,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263366699219,0.0,0.0,0.0005393929313868,285.39617919921875,294.1499938964844,298.9777526855469,294.9451599121094,301.63726806640625,298.9935913085937,285.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505661532282,2.347140082292753e-08,0.0011505426373332,-0.0604473166167736,0.0,0.0,0.0,-0.0164485443383455,60.0,18.77842712402344,0.0,-9.0257451290654e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0001083129100152,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,0.0001140588356065,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,8.424351108260453e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.0001140587701229,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243225097656,0.0,0.0,0.0005410436424426,285.3959350585937,294.1499938964844,298.96160888671875,294.9456787109375,301.62353515625,298.97705078125,285.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540910927578,2.3883153232873162e-08,0.0011540672276169,-0.0615203976631164,0.0,0.0,0.0,-0.016652688384056,60.0,18.8060302734375,0.0,-9.081066565386209e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51580810546875,0.0,0.0,0.0001083129100152,299.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102233886719,0.0,0.0,0.0001140588356065,299.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,8.424351108260453e-05,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.0001140587701229,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243225097656,0.0,0.0,0.0005410436424426,285.3959350585937,294.1499938964844,298.96160888671875,294.9456787109375,301.62353515625,298.97705078125,285.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540910927578,2.3883153232873162e-08,0.0011540672276169,-0.0615203976631164,0.0,0.0,0.0,-0.016652688384056,60.0,18.8060302734375,0.0,-9.081066565386209e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.514892578125,0.0,0.0,0.0001084730320144,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50933837890625,0.0,0.0,0.0001142274486483,299.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,8.436804637312889e-05,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,0.0001142273831646,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.0005418435321189,285.3958435058594,294.1499938964844,298.9535217285156,294.9459533691406,301.6166687011719,298.9687805175781,285.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557918041944,2.4082661198576722e-08,0.0011557677062228,-0.0620402693748474,0.0,0.0,0.0,-0.0167515650391578,60.0,18.819271087646484,0.0,-9.107932896768037e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,0.0001086240445147,299.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,0.0001143864719779,299.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,8.448550215689465e-05,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,0.0001143864064943,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224304199219,0.0,0.0,0.0005425979034043,285.3958435058594,294.1499938964844,298.9454650878906,294.9462585449219,301.6097717285156,298.9605712890625,285.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157400663942,2.4270816467719672e-08,0.0011573764495551,-0.062530517578125,0.0,0.0,0.0,-0.0168448407202959,60.0,18.83157539367676,0.0,-9.133306377862028e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,0.000108924388769,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,0.0001147027505794,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,8.471910405205563e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0001147026850958,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,0.0005440981476567,285.3958435058594,294.1499938964844,298.9293518066406,294.94683837890625,301.595947265625,298.9441223144531,285.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606033658608,2.4645041563076123e-08,0.0011605786858126,-0.063505433499813,0.0,0.0,0.0,-0.0170303713530302,60.0,18.85599899291992,0.0,-9.183876414908809e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,0.000108924388769,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,0.0001147027505794,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,8.471910405205563e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0001147026850958,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5206298828125,0.0,0.0,0.0005440981476567,285.3958435058594,294.1499938964844,298.9293518066406,294.94683837890625,301.595947265625,298.9441223144531,285.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606033658608,2.4645041563076123e-08,0.0011605786858126,-0.063505433499813,0.0,0.0,0.0,-0.0170303713530302,60.0,18.85599899291992,0.0,-9.183876414908809e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.0001091865560738,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055847167969,0.0,0.0,0.0001149788222392,299.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,8.492301276419312e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,0.0001149787567555,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,0.0005454077618196,285.3961486816406,294.1499938964844,298.9132385253906,294.9474792480469,301.5820007324219,298.927734375,285.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633939575403,2.4971690493202924e-08,0.0011633690446615,-0.0643562674522399,0.0,0.0,0.0,-0.0171922910958528,60.0,18.87615203857422,0.0,-9.228132569205628e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.0001091865560738,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055847167969,0.0,0.0,0.0001149788222392,299.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,8.492301276419312e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084228515625,0.0,0.0,0.0001149787567555,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,0.0005454077618196,285.3961486816406,294.1499938964844,298.9132385253906,294.9474792480469,301.5820007324219,298.927734375,285.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633939575403,2.4971690493202924e-08,0.0011633690446615,-0.0643562674522399,0.0,0.0,0.0,-0.0171922910958528,60.0,18.87615203857422,0.0,-9.228132569205628e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0001094347608159,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0001152401891886,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,8.511605847161263e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.0001152401309809,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,0.0005466476432047,285.39666748046875,294.1499938964844,298.8971252441406,294.9480895996094,301.5679626464844,298.9114074707031,285.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660420568659,2.52809453371583e-08,0.0011660167947411,-0.0651616603136062,0.0,0.0,0.0,-0.0173456203192472,60.0,18.893388748168945,0.0,-9.270128487059993e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0001094347608159,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0001152401891886,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,8.511605847161263e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,0.0001152401309809,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,0.0005466476432047,285.39666748046875,294.1499938964844,298.8971252441406,294.9480895996094,301.5679626464844,298.9114074707031,285.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660420568659,2.52809453371583e-08,0.0011660167947411,-0.0651616603136062,0.0,0.0,0.0,-0.0173456203192472,60.0,18.893388748168945,0.0,-9.270128487059993e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,0.0001096528358175,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,0.0001154698329628,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,8.528566831955686e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061340332031,0.0,0.0,0.0001154697674792,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,0.0005477369995787,285.3974304199219,294.1499938964844,298.8809814453125,294.9486999511719,301.5538635253906,298.89508056640625,286.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683653574436,2.5552649773885605e-08,0.0011683397460728,-0.0658691674470901,0.0,0.0,0.0,-0.0174803137779235,60.0,18.906959533691406,0.0,-9.307103709943476e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,0.0001096528358175,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,0.0001154698329628,299.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,8.528566831955686e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061340332031,0.0,0.0,0.0001154697674792,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,0.0005477369995787,285.3974304199219,294.1499938964844,298.8809814453125,294.9486999511719,301.5538635253906,298.89508056640625,286.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683653574436,2.5552649773885605e-08,0.0011683397460728,-0.0658691674470901,0.0,0.0,0.0,-0.0174803137779235,60.0,18.906959533691406,0.0,-9.307103709943476e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0001097623025998,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,0.0001155851059593,299.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011291503906,0.0,0.0,8.537081157555804e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055847167969,0.0,0.0,0.0001155850477516,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,0.0005482838023453,285.3977966308594,294.1499938964844,298.8728942871094,294.948974609375,301.5468139648437,298.8869323730469,286.0154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695295106619,2.5689042004728435e-08,0.0011695038992911,-0.0662242844700813,0.0,0.0,0.0,-0.0175479184836149,60.0,18.91385078430176,0.0,-9.325692928996433e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,0.0001098522916436,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,0.0001156798680312,299.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,8.544079901184887e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,0.0001156798098236,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,0.0005487333401106,285.3982238769531,294.1499938964844,298.8648376464844,294.9492492675781,301.5397644042969,298.8787841796875,286.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170486328192,2.5801156766647185e-08,0.0011704604839906,-0.0665161833167076,0.0,0.0,0.0,-0.0176034867763519,60.0,18.91856575012207,0.0,-9.34098736138367e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0001100076551665,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,0.0001158434679382,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,8.556163083994761e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0001158434097305,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0005495094228535,285.3992614746094,294.1499938964844,298.8486328125,294.94976806640625,301.52557373046875,298.86248779296875,286.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172142685391,2.5994710384225086e-08,0.0011721166083589,-0.0670200586318969,0.0,0.0,0.0,-0.01769944652915,60.0,18.92350959777832,0.0,-9.36742026169668e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,0.0001100076551665,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,0.0001158434679382,299.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,8.556163083994761e-05,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.0001158434097305,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,0.0005495094228535,285.3992614746094,294.1499938964844,298.8486328125,294.94976806640625,301.52557373046875,298.86248779296875,286.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172142685391,2.5994710384225086e-08,0.0011721166083589,-0.0670200586318969,0.0,0.0,0.0,-0.01769944652915,60.0,18.92350959777832,0.0,-9.36742026169668e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,0.0001101321540772,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,0.0001159745734184,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,8.565846655983478e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,0.0001159745152108,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,0.0005501313717104,285.4004821777344,294.1499938964844,298.8323974609375,294.9501953125,301.5113220214844,298.8461608886719,286.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734701693058,2.6149816534370984e-08,0.0011734439758583,-0.0674238130450248,0.0,0.0,0.0,-0.0177763439714908,60.0,18.924129486083984,0.0,-9.388629962359121e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,0.0001101321540772,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,0.0001159745734184,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,8.565846655983478e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,0.0001159745152108,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,0.0005501313717104,285.4004821777344,294.1499938964844,298.8323974609375,294.9501953125,301.5113220214844,298.8461608886719,286.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011734701693058,2.6149816534370984e-08,0.0011734439758583,-0.0674238130450248,0.0,0.0,0.0,-0.0177763439714908,60.0,18.924129486083984,0.0,-9.388629962359121e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,0.0001101407906389,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0001159836683655,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,8.566518226871267e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,0.0001159836101578,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,0.0005501745035871,285.40240478515625,294.1499938964844,298.8160705566406,294.95050048828125,301.49688720703125,298.8297424316406,286.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735595762729,2.6160531518826253e-08,0.0011735333828255,-0.0674517005681991,0.0,0.0,0.0,-0.0177816450595855,60.0,18.906206130981445,0.0,-9.390095812022993e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,0.0001101407906389,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0001159836683655,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,8.566518226871267e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,0.0001159836101578,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51336669921875,0.0,0.0,0.0005501745035871,285.40240478515625,294.1499938964844,298.8160705566406,294.95050048828125,301.49688720703125,298.8297424316406,286.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011735595762729,2.6160531518826253e-08,0.0011735333828255,-0.0674517005681991,0.0,0.0,0.0,-0.0177816450595855,60.0,18.906206130981445,0.0,-9.390095812022993e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,0.0001102169044315,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.0001160638130386,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,8.572437945986167e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,0.0001160637548309,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,0.0005505547160282,285.4041442871094,294.1499938964844,298.7996826171875,294.9507141113281,301.4825134277344,298.8133544921875,286.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743863578885,2.6255349894199763e-08,0.0011743601644411,-0.0676984935998916,0.0,0.0,0.0,-0.0178287308663129,60.0,18.89512062072754,0.0,-9.403071743463445e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,0.0001102169044315,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.0001160638130386,299.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,8.572437945986167e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033874511719,0.0,0.0,0.0001160637548309,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,0.0005505547160282,285.4041442871094,294.1499938964844,298.7996826171875,294.9507141113281,301.4825134277344,298.8133544921875,286.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743863578885,2.6255349894199763e-08,0.0011743601644411,-0.0676984935998916,0.0,0.0,0.0,-0.0178287308663129,60.0,18.89512062072754,0.0,-9.403071743463445e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,0.0001102367241401,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,0.000116084687761,299.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,8.573979721404612e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032958984375,0.0,0.0,0.0001160846295533,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51287841796875,0.0,0.0,0.0005506537272594,285.405029296875,294.1499938964844,298.7914733886719,294.9507751464844,301.475341796875,298.80517578125,286.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174590550363,2.6280023490699026e-08,0.0011745642405003,-0.0677627176046371,0.0,0.0,0.0,-0.0178409274667501,60.0,18.88958168029785,0.0,-9.406451795257453e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
