time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967360,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50543212890625,0.0,0.0,0.0001102289461414,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,0.0001160764950327,299.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,8.573374361731112e-05,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,0.000116076436825,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.0005506149027496,285.4059143066406,294.1499938964844,298.7832336425781,294.9508056640625,301.4681396484375,298.7969665527344,286.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744990479201,2.6270296160646467e-08,0.0011744727380573,-0.0677374079823494,0.0,0.0,0.0,-0.0178360641002655,60.0,18.881248474121094,0.0,-9.405120948713377e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,0.0001101672387449,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,0.0001160115134553,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,8.568574412493035e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,0.0001160114552476,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,0.0005503066931851,285.4078369140625,294.1499938964844,298.76666259765625,294.95074462890625,301.4537353515625,298.780517578125,286.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738433968275,2.6193355040504684e-08,0.0011738172033801,-0.0675371438264846,0.0,0.0,0.0,-0.0177979320287704,60.0,18.85614776611328,0.0,-9.394587152655733e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053405761719,0.0,0.0,0.0001101672387449,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,0.0001160115134553,299.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,8.568574412493035e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5031433105469,0.0,0.0,0.0001160114552476,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51251220703125,0.0,0.0,0.0005503066931851,285.4078369140625,294.1499938964844,298.76666259765625,294.95074462890625,301.4537353515625,298.780517578125,286.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738433968275,2.6193355040504684e-08,0.0011738172033801,-0.0675371438264846,0.0,0.0,0.0,-0.0177979320287704,60.0,18.85614776611328,0.0,-9.394587152655733e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0001099778892239,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0001158121158368,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,8.553847146686167e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,0.0001158120576292,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.0005493608769029,285.41015625,294.1499938964844,298.75,294.95050048828125,301.43927001953125,298.763916015625,286.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718228925019,2.5957348270821967e-08,0.0011717969318851,-0.0669227987527847,0.0,0.0,0.0,-0.0176809225231409,60.0,18.81040573120117,0.0,-9.362315012140245e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,0.0001099778892239,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0001158121158368,299.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,8.553847146686167e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,0.0001158120576292,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126953125,0.0,0.0,0.0005493608769029,285.41015625,294.1499938964844,298.75,294.95050048828125,301.43927001953125,298.763916015625,286.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718228925019,2.5957348270821967e-08,0.0011717969318851,-0.0669227987527847,0.0,0.0,0.0,-0.0176809225231409,60.0,18.81040573120117,0.0,-9.362315012140245e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,0.0001097060739994,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,0.0001155258796643,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,8.532705396646634e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,0.0001155258214566,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,0.0005480031250044,285.41259765625,294.1499938964844,298.733154296875,294.9501953125,301.4248046875,298.74725341796875,286.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168942078948,2.561859346883466e-08,0.0011689163511618,-0.066040851175785,0.0,0.0,0.0,-0.0175130683928728,60.0,18.75064277648925,0.0,-9.316087101751692e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,0.0001097060739994,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,0.0001155258796643,299.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999389648437,0.0,0.0,8.532705396646634e-05,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,0.0001155258214566,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129699707031,0.0,0.0,0.0005480031250044,285.41259765625,294.1499938964844,298.733154296875,294.9501953125,301.4248046875,298.74725341796875,286.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168942078948,2.561859346883466e-08,0.0011689163511618,-0.066040851175785,0.0,0.0,0.0,-0.0175130683928728,60.0,18.75064277648925,0.0,-9.316087101751692e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,0.0001093661558115,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,0.0001151679316535,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50048828125,0.0,0.0,8.506267477059737e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0001151678807218,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,0.0005463052075356,285.4151306152344,294.1499938964844,298.716064453125,294.9499206542969,301.41033935546875,298.73052978515625,286.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653244728222,2.5194973218845007e-08,0.0011652992106974,-0.0649377554655075,0.0,0.0,0.0,-0.0173030886799097,60.0,18.68230056762696,0.0,-9.25844148014221e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,0.0001093661558115,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,0.0001151679316535,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50048828125,0.0,0.0,8.506267477059737e-05,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0001151678807218,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,0.0005463052075356,285.4151306152344,294.1499938964844,298.716064453125,294.9499206542969,301.41033935546875,298.73052978515625,286.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653244728222,2.5194973218845007e-08,0.0011652992106974,-0.0649377554655075,0.0,0.0,0.0,-0.0173030886799097,60.0,18.68230056762696,0.0,-9.25844148014221e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,0.0001091409794753,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,0.0001149308081949,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,8.488754247082397e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5046691894531,0.0,0.0,0.0001149307572632,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,0.0005451804026961,285.4164428710937,294.1499938964844,298.7074279785156,294.9498291015625,301.40313720703125,298.72216796875,286.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629291111603,2.4914355023497592e-08,0.0011629041982814,-0.0642069056630134,0.0,0.0,0.0,-0.0171639956533908,60.0,18.640932083129883,0.0,-9.22035283679179e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,0.0001088237913791,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.0001145967908087,299.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,8.464083657599986e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,0.000114596739877,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51385498046875,0.0,0.0,0.000543595990166,285.4178161621094,294.1499938964844,298.6987609863281,294.94976806640625,301.3959350585937,298.7137756347656,286.1581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595378164201,2.451905878331217e-08,0.0011595132527872,-0.0631772354245185,0.0,0.0,0.0,-0.0169679764658212,60.0,18.590789794921875,0.0,-9.16683475793434e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,0.0001079334469977,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,0.0001136592181865,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,8.394834731006995e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0001136591672548,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0005391485756263,285.420654296875,294.1499938964844,298.68121337890625,294.9496459960937,301.381591796875,298.6969909667969,286.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500581167638,2.3409546301422786e-08,0.0011500347172841,-0.0602860786020755,0.0,0.0,0.0,-0.0164179876446723,60.0,18.455331802368164,0.0,-9.017446700454457e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,0.0001079334469977,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50347900390625,0.0,0.0,0.0001136592181865,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,8.394834731006995e-05,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0001136591672548,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0005391485756263,285.420654296875,294.1499938964844,298.68121337890625,294.9496459960937,301.381591796875,298.6969909667969,286.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500581167638,2.3409546301422786e-08,0.0011500347172841,-0.0602860786020755,0.0,0.0,0.0,-0.0164179876446723,60.0,18.455331802368164,0.0,-9.017446700454457e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.0001069508653017,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0001126245115301,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,8.318410982610658e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,0.0001126244605984,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0005342403892427,285.4235534667969,294.1499938964844,298.6634216308594,294.9495849609375,301.3673095703125,298.6801452636719,286.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395909823477,2.2185103532024183e-08,0.0011395687470212,-0.0570937246084213,0.0,0.0,0.0,-0.0158109981566667,60.0,18.30620384216309,0.0,-8.854006949832185e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.0001069508653017,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0001126245115301,299.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,8.318410982610658e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,0.0001126244605984,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152587890625,0.0,0.0,0.0005342403892427,285.4235534667969,294.1499938964844,298.6634216308594,294.9495849609375,301.3673095703125,298.6801452636719,286.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395909823477,2.2185103532024183e-08,0.0011395687470212,-0.0570937246084213,0.0,0.0,0.0,-0.0158109981566667,60.0,18.30620384216309,0.0,-8.854006949832185e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,0.0001056376495398,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50543212890625,0.0,0.0,0.000111241628474,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,8.216271817218512e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0001112415775423,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.0005276806768961,285.4266052246094,294.1499938964844,298.6454162597656,294.9495849609375,301.3531799316406,298.6635131835937,286.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255963472649,2.054867742629085e-08,0.0011255757417529,-0.0528246015310287,0.0,0.0,0.0,-0.014999751932919,60.0,18.11021614074707,0.0,-8.637906034891787e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,0.0001056376495398,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50543212890625,0.0,0.0,0.000111241628474,299.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,8.216271817218512e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076904296875,0.0,0.0,0.0001112415775423,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.0005276806768961,285.4266052246094,294.1499938964844,298.6454162597656,294.9495849609375,301.3531799316406,298.6635131835937,286.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255963472649,2.054867742629085e-08,0.0011255757417529,-0.0528246015310287,0.0,0.0,0.0,-0.014999751932919,60.0,18.11021614074707,0.0,-8.637906034891787e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,0.0001042221701936,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,0.0001097510466934,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052185058594,0.0,0.0,8.106178574962541e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,0.0001097510030376,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,0.0005206100177019,285.42974853515625,294.1499938964844,298.6271667480469,294.9496765136719,301.3391418457031,298.6470031738281,286.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105153243988,1.878485456074941e-08,0.001110496581532,-0.0482199490070343,0.0,0.0,0.0,-0.0141253639012575,60.0,17.893571853637695,0.0,-8.407965879086987e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,0.0001042221701936,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,0.0001097510466934,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052185058594,0.0,0.0,8.106178574962541e-05,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,0.0001097510030376,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172119140625,0.0,0.0,0.0005206100177019,285.42974853515625,294.1499938964844,298.6271667480469,294.9496765136719,301.3391418457031,298.6470031738281,286.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105153243988,1.878485456074941e-08,0.001110496581532,-0.0482199490070343,0.0,0.0,0.0,-0.0141253639012575,60.0,17.893571853637695,0.0,-8.407965879086987e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113525390625,0.0,0.0,0.0001034879314829,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,0.0001089778597815,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,8.049071038840339e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0001089778161258,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,0.0005169424111954,285.4313049316406,294.1499938964844,298.61798095703125,294.9497375488281,301.3321228027344,298.63873291015625,286.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026839492842,1.7869933088832113e-08,0.00110266613774,-0.0458302497863769,0.0,0.0,0.0,-0.013671763241291,60.0,17.784748077392578,0.0,-8.289914177339598e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119323730469,0.0,0.0,0.0001027134640025,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078125,0.0,0.0,0.0001081623049685,299.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,7.988834113348275e-05,298.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,0.0001081622613128,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,0.0005130737554281,285.4328918457031,294.1499938964844,298.60870361328125,294.9498291015625,301.3251342773437,298.6304931640625,286.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944212554022,1.6904891708691142e-08,0.0010944043751806,-0.043308813124895,0.0,0.0,0.0,-0.0131933009251952,60.0,17.668903350830078,0.0,-8.166298925971206e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.0001012039647321,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,0.0001065727337845,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,7.87142853369005e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0001065726901288,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,0.0005055335932411,285.4361572265625,294.1499938964844,298.59002685546875,294.9500427246094,301.3112487792969,298.6142578125,286.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.502400337471954e-08,0.0010783245088532,-0.0383921489119529,0.0,0.0,0.0,-0.0122608821839094,60.0,17.429039001464844,0.0,-7.928031919846036e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.0001012039647321,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50909423828125,0.0,0.0,0.0001065727337845,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077514648437,0.0,0.0,7.87142853369005e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,0.0001065726901288,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194091796875,0.0,0.0,0.0005055335932411,285.4361572265625,294.1499938964844,298.59002685546875,294.9500427246094,301.3112487792969,298.6142578125,286.23883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783395264297,1.502400337471954e-08,0.0010783245088532,-0.0383921489119529,0.0,0.0,0.0,-0.0122608821839094,60.0,17.429039001464844,0.0,-7.928031919846036e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,9.977720765164122e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,0.000105070284917,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,7.76045853854157e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,0.0001050702412612,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0004984066472388,285.4394836425781,294.1499938964844,298.5711364746094,294.9503173828125,301.2974548339844,298.5984802246094,286.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246244101594584e-08,0.001063123694621,-0.0337425470352172,0.0,0.0,0.0,-0.0113795725628733,60.0,17.1908016204834,0.0,-7.70606831679288e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,9.977720765164122e-05,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.510498046875,0.0,0.0,0.000105070284917,299.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091552734375,0.0,0.0,7.76045853854157e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,0.0001050702412612,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52069091796875,0.0,0.0,0.0004984066472388,285.4394836425781,294.1499938964844,298.5711364746094,294.9503173828125,301.2974548339844,298.5984802246094,286.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631369659677,1.3246244101594584e-08,0.001063123694621,-0.0337425470352172,0.0,0.0,0.0,-0.0113795725628733,60.0,17.1908016204834,0.0,-7.70606831679288e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,9.846925968304276e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.511962890625,0.0,0.0,0.0001036929534166,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,7.658729009563103e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,0.0001036929097608,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0004918731865473,285.4429016113281,294.1499938964844,298.552001953125,294.95068359375,301.28375244140625,298.5829772949219,286.2654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616546835568896e-08,0.0010491891298443,-0.0294782873243093,0.0,0.0,0.0,-0.0105716660618782,60.0,16.962738037109375,0.0,-7.505355625880838e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,9.846925968304276e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.511962890625,0.0,0.0,0.0001036929534166,299.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,7.658729009563103e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,0.0001036929097608,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0004918731865473,285.4429016113281,294.1499938964844,298.552001953125,294.95068359375,301.28375244140625,298.5829772949219,286.2654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492007713764,1.1616546835568896e-08,0.0010491891298443,-0.0294782873243093,0.0,0.0,0.0,-0.0105716660618782,60.0,16.962738037109375,0.0,-7.505355625880838e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,9.7340700449422e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,0.0001025045203277,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,7.570951856905594e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,0.000102504476672,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,0.0004862358327955,285.4464111328125,294.1499938964844,298.5326538085937,294.9511108398437,301.27008056640625,298.5677795410156,286.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.021038364967808e-08,0.0010371652897447,-0.0257976464927196,0.0,0.0,0.0,-0.009874572046101,60.0,16.755403518676758,0.0,-7.334300278216689e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,9.7340700449422e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,0.0001025045203277,299.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,7.570951856905594e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,0.000102504476672,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,0.0004862358327955,285.4464111328125,294.1499938964844,298.5326538085937,294.9511108398437,301.27008056640625,298.5677795410156,286.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037175534293,1.021038364967808e-08,0.0010371652897447,-0.0257976464927196,0.0,0.0,0.0,-0.009874572046101,60.0,16.755403518676758,0.0,-7.334300278216689e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,9.680868970463052e-05,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.514404296875,0.0,0.0,0.0001019442934193,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,7.529573485953733e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,0.0001019442497636,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242614746094,0.0,0.0,0.0004835783620364,285.4481811523437,294.1499938964844,298.5229187011719,294.95135498046875,301.2632751464844,298.5602722167969,286.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315089020878,9.54752277237958e-09,0.0010314993560314,-0.0240622367709875,0.0,0.0,0.0,-0.009545974433422,60.0,16.6574649810791,0.0,-7.254347877960754e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51910400390625,0.0,0.0,9.633152512833476e-05,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,0.0001014418085105,299.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5139465332031,0.0,0.0,7.492460281355307e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5173034667969,0.0,0.0,0.0001014417648548,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250244140625,0.0,0.0,0.0004811948165297,285.4499816894531,294.1499938964844,298.5130920410156,294.9515991210937,301.2564392089844,298.55279541015625,286.2918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264220181852,8.952985020016513e-09,0.0010264130542054,-0.0225055217742919,0.0,0.0,0.0,-0.0092512238770723,60.0,16.563304901123047,0.0,-7.18300938729044e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,9.55549767240882e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,0.0001006240636343,299.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,7.432061829604208e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,0.0001006240272545,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,0.0004773158289026,285.4536437988281,294.1499938964844,298.49334716796875,294.9521789550781,301.2427978515625,298.5380249023437,286.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181455872952,7.985439864910404e-09,0.001018137554638,-0.0199717953801155,0.0,0.0,0.0,-0.0087715601548552,60.0,16.401460647583008,0.0,-7.067666274451767e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,9.55549767240882e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170288085937,0.0,0.0,0.0001006240636343,299.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157470703125,0.0,0.0,7.432061829604208e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,0.0001006240272545,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267028808594,0.0,0.0,0.0004773158289026,285.4536437988281,294.1499938964844,298.49334716796875,294.9521789550781,301.2427978515625,298.5380249023437,286.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181455872952,7.985439864910404e-09,0.001018137554638,-0.0199717953801155,0.0,0.0,0.0,-0.0087715601548552,60.0,16.401460647583008,0.0,-7.067666274451767e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226745605469,0.0,0.0,9.489307558396833e-05,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,9.992704872274771e-05,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51763916015625,0.0,0.0,7.380580791505054e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,9.992701234295964e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,0.0004740095173474,285.4574279785156,294.1499938964844,298.4733581542969,294.9527893066406,301.2291259765625,298.52325439453125,286.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160745330025975e-09,0.0010110872099176,-0.0178118515759706,0.0,0.0,0.0,-0.0083627309650182,60.0,16.259784698486328,0.0,-6.970088861635304e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226745605469,0.0,0.0,9.489307558396833e-05,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,9.992704872274771e-05,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51763916015625,0.0,0.0,7.380580791505054e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209045410156,0.0,0.0,9.992701234295964e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,0.0004740095173474,285.4574279785156,294.1499938964844,298.4733581542969,294.9527893066406,301.2291259765625,298.52325439453125,286.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110943112522,7.160745330025975e-09,0.0010110872099176,-0.0178118515759706,0.0,0.0,0.0,-0.0083627309650182,60.0,16.259784698486328,0.0,-6.970088861635304e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,9.441661677556112e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,9.942531323758884e-05,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,7.343522156588733e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,9.942527685780078e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,0.000471629522508,285.4612731933594,294.1499938964844,298.45318603515625,294.9535217285156,301.21539306640625,298.50830078125,286.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060167405754,6.567098864707077e-09,0.001006010104902,-0.0162568893283605,0.0,0.0,0.0,-0.0080684311687946,60.0,16.141759872436523,0.0,-6.900268090248576e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,9.441661677556112e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208435058594,0.0,0.0,9.942531323758884e-05,299.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,7.343522156588733e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,9.942527685780078e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302734375,0.0,0.0,0.000471629522508,285.4612731933594,294.1499938964844,298.45318603515625,294.9535217285156,301.21539306640625,298.50830078125,286.3309936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060167405754,6.567098864707077e-09,0.001006010104902,-0.0162568893283605,0.0,0.0,0.0,-0.0080684311687946,60.0,16.141759872436523,0.0,-6.900268090248576e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,9.413055522600187e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,9.912408131640404e-05,299.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,7.321273005800322e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,9.912404493661596e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.000470200611744,285.4652099609375,294.1499938964844,298.43280029296875,294.95428466796875,301.2015991210937,298.4928894042969,286.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210676417595096e-09,0.001002961420454,-0.0153232412412762,0.0,0.0,0.0,-0.0078917322680354,60.0,16.04986000061035,0.0,-6.858517309638047e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,9.413055522600187e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,9.912408131640404e-05,299.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52166748046875,0.0,0.0,7.321273005800322e-05,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,9.912404493661596e-05,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321960449219,0.0,0.0,0.000470200611744,285.4652099609375,294.1499938964844,298.43280029296875,294.95428466796875,301.2015991210937,298.4928894042969,286.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029675904661,6.210676417595096e-09,0.001002961420454,-0.0153232412412762,0.0,0.0,0.0,-0.0078917322680354,60.0,16.04986000061035,0.0,-6.858517309638047e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
