time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969700,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,9.403056901646778e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,9.90187909337692e-05,299.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,7.313496462302282e-05,298.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,9.901875455398113e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0004697011900134,285.4672241210937,294.1499938964844,298.4225158691406,294.9547119140625,301.1946716308594,298.4848937988281,286.3503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018994798883,6.086091186574549e-09,0.0010018934262916,-0.0149968843907117,0.0,0.0,0.0,-0.0078299567103385,60.0,16.011611938476562,0.0,-6.843953315183171e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,9.400198905495928e-05,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,9.898869029711932e-05,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,7.31127365725115e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,9.898865391733123e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,0.000469558435725,285.46923828125,294.1499938964844,298.4122009277344,294.9551696777344,301.1877136230469,298.4768981933594,286.3567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015950538218,6.050474343766154e-09,0.001001589000225,-0.0149035807698965,0.0,0.0,0.0,-0.007812300696969,60.0,15.978602409362791,0.0,-6.83979237692256e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,9.406090975971892e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,9.905073966365308e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260314941406,0.0,0.0,7.315856055356562e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,9.9050703283865e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0004698527627624,285.473388671875,294.1499938964844,298.39141845703125,294.9560852050781,301.17364501953125,298.4595031738281,286.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022219503298,6.123860529783087e-09,0.0010022157803177,-0.0150958253070712,0.0,0.0,0.0,-0.0078486781567335,60.0,15.939861297607422,0.0,-6.848367206657714e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,9.406090975971892e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272521972656,0.0,0.0,9.905073966365308e-05,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260314941406,0.0,0.0,7.315856055356562e-05,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291442871094,0.0,0.0,9.9050703283865e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0004698527627624,285.473388671875,294.1499938964844,298.39141845703125,294.9560852050781,301.17364501953125,298.4595031738281,286.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022219503298,6.123860529783087e-09,0.0010022157803177,-0.0150958253070712,0.0,0.0,0.0,-0.0078486781567335,60.0,15.939861297607422,0.0,-6.848367206657714e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,9.41827820497565e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,9.917907300405204e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,7.32533517293632e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,9.917903662426396e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53857421875,0.0,0.0,0.0004704615275841,285.4776611328125,294.1499938964844,298.37042236328125,294.95709228515625,301.1594543457031,298.4408874511719,286.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275679087508479e-09,0.001003514509648,-0.0154935214668512,0.0,0.0,0.0,-0.007923942990601,60.0,15.917014122009276,0.0,-6.866122248538886e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,9.41827820497565e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,9.917907300405204e-05,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284118652344,0.0,0.0,7.32533517293632e-05,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,9.917903662426396e-05,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53857421875,0.0,0.0,0.0004704615275841,285.4776611328125,294.1499938964844,298.37042236328125,294.95709228515625,301.1594543457031,298.4408874511719,286.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035207960754,6.275679087508479e-09,0.001003514509648,-0.0154935214668512,0.0,0.0,0.0,-0.007923942990601,60.0,15.917014122009276,0.0,-6.866122248538886e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,9.433725790586324e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,9.934174886438996e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,7.337349961744621e-05,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,9.934171248460189e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,0.0004712331865448,285.4820251464844,294.1499938964844,298.3492126464844,294.95819091796875,301.14508056640625,298.4213562011719,286.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468126922953843e-09,0.0010051587596535,-0.0159976407885551,0.0,0.0,0.0,-0.0080193411558866,60.0,15.902978897094728,0.0,-6.888662795745405e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,9.433725790586324e-05,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,9.934174886438996e-05,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,7.337349961744621e-05,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,9.934171248460189e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,0.0004712331865448,285.4820251464844,294.1499938964844,298.3492126464844,294.95819091796875,301.14508056640625,298.4213562011719,286.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051652789115,6.468126922953843e-09,0.0010051587596535,-0.0159976407885551,0.0,0.0,0.0,-0.0080193411558866,60.0,15.902978897094728,0.0,-6.888662795745405e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,9.445977775612846e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,9.947075886884704e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,7.346878555836156e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,9.947072248905896e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,0.0004718451818916,285.486572265625,294.1499938964844,298.3278503417969,294.9593505859375,301.1305236816406,298.40069580078125,286.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064699454233,6.620748838059853e-09,0.0010064633097499,-0.0163974277675151,0.0,0.0,0.0,-0.0080949990078806,60.0,15.892620086669922,0.0,-6.906564209430145e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380859375,0.0,0.0,9.445977775612846e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,9.947075886884704e-05,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,7.346878555836156e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,9.947072248905896e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,0.0004718451818916,285.486572265625,294.1499938964844,298.3278503417969,294.9593505859375,301.1305236816406,298.40069580078125,286.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064699454233,6.620748838059853e-09,0.0010064633097499,-0.0163974277675151,0.0,0.0,0.0,-0.0080949990078806,60.0,15.892620086669922,0.0,-6.906564209430145e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,9.451460209675132e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,9.95284935925156e-05,299.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,7.351142994593829e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,9.952845721272752e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,0.0004721190489362,285.48883056640625,294.1499938964844,298.31707763671875,294.9599304199219,301.1232604980469,298.3904113769531,286.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070605203509,6.689051978980842e-09,0.0010070537682622,-0.0165763348340988,0.0,0.0,0.0,-0.0081288926303386,60.0,15.886791229248049,0.0,-6.914582684203199e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,9.456014959141612e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,9.957645670510828e-05,299.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,7.354685658356175e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,9.95764203253202e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,0.0004723465826828,285.4910888671875,294.1499938964844,298.3062744140625,294.9605712890625,301.115966796875,298.3800048828125,286.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075450409203,6.7457910368773355e-09,0.001007538405247,-0.0167249571532011,0.0,0.0,0.0,-0.0081570176407694,60.0,15.880531311035156,0.0,-6.921247575064626e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,9.463069000048564e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,9.965073695639148e-05,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,7.360171730397269e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.541748046875,0.0,0.0,9.96507005766034e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0004726989718619,285.4958190917969,294.1499938964844,298.28448486328125,294.9618835449219,301.1011657714844,298.3586120605469,286.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833657639759849e-09,0.0010082883527502,-0.0169551130384206,0.0,0.0,0.0,-0.0082005700096488,60.0,15.867121696472168,0.0,-6.931576024271635e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,9.463069000048564e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,9.965073695639148e-05,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,7.360171730397269e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.541748046875,0.0,0.0,9.96507005766034e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484924316406,0.0,0.0,0.0004726989718619,285.4958190917969,294.1499938964844,298.28448486328125,294.9618835449219,301.1011657714844,298.3586120605469,286.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082952212542,6.833657639759849e-09,0.0010082883527502,-0.0169551130384206,0.0,0.0,0.0,-0.0082005700096488,60.0,15.867121696472168,0.0,-6.931576024271635e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,9.469498036196455e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,9.971843246603385e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,7.365171768469736e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,9.97184033622034e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512390136719,0.0,0.0,0.0004730201035272,285.5006408691406,294.1499938964844,298.2625427246094,294.9632873535156,301.08624267578125,298.3369140625,286.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913736694258432e-09,0.0010089729912579,-0.0171648692339658,0.0,0.0,0.0,-0.0082402685657143,60.0,15.853692054748535,0.0,-6.940994978776871e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,9.469498036196455e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,9.971843246603385e-05,299.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,7.365171768469736e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,9.97184033622034e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512390136719,0.0,0.0,0.0004730201035272,285.5006408691406,294.1499938964844,298.2625427246094,294.9632873535156,301.08624267578125,298.3369140625,286.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,6.913736694258432e-09,0.0010089729912579,-0.0171648692339658,0.0,0.0,0.0,-0.0082402685657143,60.0,15.853692054748535,0.0,-6.940994978776871e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54901123046875,0.0,0.0,9.475318802287802e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,9.977973240893334e-05,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,7.369699596893042e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,9.977970330510288e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,0.0004733109090011,285.5054931640625,294.1499938964844,298.2403869628906,294.9647521972656,301.0712280273437,298.3150329589844,286.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095986071974,6.986242251372232e-09,0.001009591622278,-0.0173547845333814,0.0,0.0,0.0,-0.008276205509901,60.0,15.83960247039795,0.0,-6.94952859703335e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54901123046875,0.0,0.0,9.475318802287802e-05,299.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,9.977973240893334e-05,299.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,7.369699596893042e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474548339844,0.0,0.0,9.977970330510288e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,0.0004733109090011,285.5054931640625,294.1499938964844,298.2403869628906,294.9647521972656,301.0712280273437,298.3150329589844,286.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095986071974,6.986242251372232e-09,0.001009591622278,-0.0173547845333814,0.0,0.0,0.0,-0.008276205509901,60.0,15.83960247039795,0.0,-6.94952859703335e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,9.483603935223071e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,9.9866978416685e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,7.376143184956163e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,9.986694203689694e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,0.0004737247654702,285.5104675292969,294.1499938964844,298.21807861328125,294.96630859375,301.0560607910156,298.2926940917969,286.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104813845828,7.089448139652177e-09,0.0010104742832481,-0.0176251102238893,0.0,0.0,0.0,-0.0083273705095052,60.0,15.828142166137695,0.0,-6.96168527269947e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,9.483603935223071e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487365722656,0.0,0.0,9.9866978416685e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,7.376143184956163e-05,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,9.986694203689694e-05,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,0.0004737247654702,285.5104675292969,294.1499938964844,298.21807861328125,294.96630859375,301.0560607910156,298.2926940917969,286.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104813845828,7.089448139652177e-09,0.0010104742832481,-0.0176251102238893,0.0,0.0,0.0,-0.0083273705095052,60.0,15.828142166137695,0.0,-6.96168527269947e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,9.488764044363052e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,9.992131526814774e-05,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,7.380156603176147e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.552001953125,0.0,0.0,9.992127888835968e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,0.0004739825089927,285.51300048828125,294.1499938964844,298.20684814453125,294.96710205078125,301.04840087890625,298.2814025878906,286.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110298171639,7.153725167796665e-09,0.0010110225994139,-0.0177934691309928,0.0,0.0,0.0,-0.0083592282608151,60.0,15.823819160461426,0.0,-6.969261789890879e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,9.49403693084605e-05,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,9.997683810070156e-05,299.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,7.3842573328875e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,9.997680899687111e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,0.0004742458986584,285.5155334472656,294.1499938964844,298.195556640625,294.9679260253906,301.040771484375,298.27008056640625,286.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011591637507,7.219412179182427e-09,0.0010115844197571,-0.017965517938137,0.0,0.0,0.0,-0.0083917928859591,60.0,15.81964111328125,0.0,-6.977008126796137e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,9.50970352278091e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,0.0001001418204396,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,7.396443106699735e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0001001417840598,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,0.0004750285297632,285.520751953125,294.1499938964844,298.1728820800781,294.9696350097656,301.02508544921875,298.2449951171875,286.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132589377462,7.414588498733111e-09,0.0010132514871656,-0.0184767208993434,0.0,0.0,0.0,-0.0084885405376553,60.0,15.814454078674316,0.0,-7.000051738259573e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,9.50970352278091e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,0.0001001418204396,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,7.396443106699735e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0001001417840598,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56304931640625,0.0,0.0,0.0004750285297632,285.520751953125,294.1499938964844,298.1728820800781,294.9696350097656,301.02508544921875,298.2449951171875,286.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132589377462,7.414588498733111e-09,0.0010132514871656,-0.0184767208993434,0.0,0.0,0.0,-0.0084885405376553,60.0,15.814454078674316,0.0,-7.000051738259573e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615234375,0.0,0.0,9.531481191515924e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,0.0001003711440716,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,7.413380808429793e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0001003711149678,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,0.0004761163436342,285.5260925292969,294.1499938964844,298.1499938964844,294.971435546875,301.0086669921875,298.21417236328125,286.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155801428481,7.685897251974438e-09,0.0010155724594369,-0.0191873051226139,0.0,0.0,0.0,-0.0086230458691716,60.0,15.809517860412598,0.0,-7.032146953633855e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615234375,0.0,0.0,9.531481191515924e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,0.0001003711440716,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5573425292969,0.0,0.0,7.413380808429793e-05,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0001003711149678,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663146972656,0.0,0.0,0.0004761163436342,285.5260925292969,294.1499938964844,298.1499938964844,294.971435546875,301.0086669921875,298.21417236328125,286.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155801428481,7.685897251974438e-09,0.0010155724594369,-0.0191873051226139,0.0,0.0,0.0,-0.0086230458691716,60.0,15.809517860412598,0.0,-7.032146953633855e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,9.555121505400166e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,0.0001006200909614,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,7.431767880916595e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.0001006200618576,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0004772972606588,285.531494140625,294.1499938964844,298.1086730957031,294.9613952636719,300.9923095703125,298.184326171875,286.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180997196584,7.980423433195938e-09,0.0010180918034166,-0.0199586618691682,0.0,0.0,0.0,-0.0087690586224198,60.0,15.808541297912598,0.0,-7.0670708396392e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,9.555121505400166e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,0.0001006200909614,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,7.431767880916595e-05,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,0.0001006200618576,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,0.0004772972606588,285.531494140625,294.1499938964844,298.1086730957031,294.9613952636719,300.9923095703125,298.184326171875,286.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180997196584,7.980423433195938e-09,0.0010180918034166,-0.0199586618691682,0.0,0.0,0.0,-0.0087690586224198,60.0,15.808541297912598,0.0,-7.0670708396392e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,9.590574336471036e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,0.0001009934276225,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,7.459342305082828e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,0.0001009933912428,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,0.0004790681996382,285.5369873046875,294.1499938964844,298.03228759765625,294.9286193847656,300.9750061035156,298.14337158203125,286.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422117225848071e-09,0.0010218668030574,-0.0211153849959373,0.0,0.0,0.0,-0.0089880153536796,60.0,15.790648460388184,0.0,-7.119609080064039e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,9.590574336471036e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,0.0001009934276225,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,7.459342305082828e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56689453125,0.0,0.0,0.0001009933912428,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.572998046875,0.0,0.0,0.0004790681996382,285.5369873046875,294.1499938964844,298.03228759765625,294.9286193847656,300.9750061035156,298.14337158203125,286.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218751849606,8.422117225848071e-09,0.0010218668030574,-0.0211153849959373,0.0,0.0,0.0,-0.0089880153536796,60.0,15.790648460388184,0.0,-7.119609080064039e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,9.6108706202358e-05,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5670166015625,0.0,0.0,0.0001012071516015,299.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660095214844,0.0,0.0,7.47512822272256e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0001012071224977,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,0.0004800820315722,285.5397644042969,294.1499938964844,297.98175048828125,294.9041748046875,300.96600341796875,298.1195678710937,286.53546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240372503176,8.674984286471954e-09,0.0010240285191684,-0.0217775665223598,0.0,0.0,0.0,-0.0091133704409003,60.0,15.775428771972656,0.0,-7.149773750825261e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,9.63651909842156e-05,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,0.0001014772424241,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,7.495076715713367e-05,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,0.0001014772133203,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57647705078125,0.0,0.0,0.0004813632403966,285.5425720214844,294.1499938964844,297.92340087890625,294.8746337890625,300.9560852050781,298.0820617675781,286.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267696343362,8.994534894668504e-09,0.0010267606703564,-0.0226143281906843,0.0,0.0,0.0,-0.0092717837542295,60.0,15.748214721679688,0.0,-7.187984607526232e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,9.694156324258074e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0001020841955323,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,7.539906073361635e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,0.0001020841664285,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,0.0004842423659283,285.5483093261719,294.1499938964844,297.7846069335937,294.8009338378906,300.9344482421875,297.9917297363281,286.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329104261472,9.712644022386032e-09,0.0010329007636755,-0.0244945641607046,0.0,0.0,0.0,-0.0096277790144085,60.0,15.67827320098877,0.0,-7.274224600450907e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,9.694156324258074e-05,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0001020841955323,299.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,7.539906073361635e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,0.0001020841664285,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,0.0004842423659283,285.5483093261719,294.1499938964844,297.7846069335937,294.8009338378906,300.9344482421875,297.9917297363281,286.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329104261472,9.712644022386032e-09,0.0010329007636755,-0.0244945641607046,0.0,0.0,0.0,-0.0096277790144085,60.0,15.67827320098877,0.0,-7.274224600450907e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,9.762484114617108e-05,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763854980469,0.0,0.0,0.0001028037149808,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,7.593049667775631e-05,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.000102803685877,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,0.0004876554594375,285.55419921875,294.1499938964844,297.6184387207031,294.7089233398437,300.9100341796875,297.8714904785156,286.5652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401908075436,1.0563946162278626e-08,0.0010401802137494,-0.0267232116311788,0.0,0.0,0.0,-0.0100498059764504,60.0,15.58670139312744,0.0,-7.37712610998642e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,9.762484114617108e-05,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5763854980469,0.0,0.0,0.0001028037149808,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,7.593049667775631e-05,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57794189453125,0.0,0.0,0.000102803685877,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,0.0004876554594375,285.55419921875,294.1499938964844,297.6184387207031,294.7089233398437,300.9100341796875,297.8714904785156,286.5652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401908075436,1.0563946162278626e-08,0.0010401802137494,-0.0267232116311788,0.0,0.0,0.0,-0.0100498059764504,60.0,15.58670139312744,0.0,-7.37712610998642e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,9.84265425358899e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,0.0001036479443428,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,7.655403896933421e-05,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,0.0001036479152389,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876770019531,0.0,0.0,0.0004916601465083,285.5602111816406,294.1499938964844,297.4274597167969,294.60009765625,300.8822631835937,297.7193908691406,286.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487323161214,1.1562807600284941e-08,0.0010487207910045,-0.0293376538902521,0.0,0.0,0.0,-0.0105449808761477,60.0,15.474686622619627,0.0,-7.498783816117793e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,9.84265425358899e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.580322265625,0.0,0.0,0.0001036479443428,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.579345703125,0.0,0.0,7.655403896933421e-05,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,0.0001036479152389,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876770019531,0.0,0.0,0.0004916601465083,285.5602111816406,294.1499938964844,297.4274597167969,294.60009765625,300.8822631835937,297.7193908691406,286.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487323161214,1.1562807600284941e-08,0.0010487207910045,-0.0293376538902521,0.0,0.0,0.0,-0.0105449808761477,60.0,15.474686622619627,0.0,-7.498783816117793e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,9.937537834048273e-05,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,0.0001046471152221,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,7.729202479822561e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,0.0001046470861183,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,0.0004963997635059,285.5663757324219,294.1499938964844,297.2142028808594,294.47589111328125,300.8507385253906,297.53485107421875,286.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588415898382,1.2745005939507337e-08,0.0010588289005681,-0.0324312001466751,0.0,0.0,0.0,-0.0111310435459017,60.0,15.346003532409668,0.0,-7.644055699529417e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
