time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972040,299.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,9.937537834048273e-05,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,0.0001046471152221,299.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,7.729202479822561e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859375,0.0,0.0,0.0001046470861183,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,0.0004963997635059,285.5663757324219,294.1499938964844,297.2142028808594,294.47589111328125,300.8507385253906,297.53485107421875,286.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588415898382,1.2745005939507337e-08,0.0010588289005681,-0.0324312001466751,0.0,0.0,0.0,-0.0111310435459017,60.0,15.346003532409668,0.0,-7.644055699529417e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,9.986908116843551e-05,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0001051670114975,299.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5855407714844,0.0,0.0,7.767601346131414e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880126953125,0.0,0.0,0.0001051669823937,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,0.0004988659056834,285.5694885253906,294.1499938964844,297.1000366210937,294.40850830078125,300.83367919921875,297.43328857421875,286.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641030967235,1.3360140549423253e-08,0.0010640897089615,-0.0340405106544494,0.0,0.0,0.0,-0.0114359967410564,60.0,15.275525093078612,0.0,-7.720195327465262e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,0.000100435630884,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885925292969,0.0,0.0,0.000105763610918,299.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,7.811666728230193e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.590087890625,0.0,0.0,0.0001057635818142,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0005016959621571,285.5726623535156,294.1499938964844,296.98126220703125,294.3378295898437,300.8158874511719,297.3240661621094,286.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701443534344,1.4066046993832517e-08,0.0010701303835958,-0.0358869694173336,0.0,0.0,0.0,-0.0117859672755002,60.0,15.202322006225586,0.0,-7.808034752088133e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0001014159206533,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0001067959092324,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,7.887911488069221e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0001067958801286,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,0.0005065927398391,285.5791320800781,294.1499938964844,296.7311706542969,294.1873779296875,300.7756652832031,297.0813293457031,286.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080583082512,1.528746196299835e-08,0.0010805678321048,-0.039081010967493,0.0,0.0,0.0,-0.0123914405703544,60.0,15.024312019348145,0.0,-7.961195080952167e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0001014159206533,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59295654296875,0.0,0.0,0.0001067959092324,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,7.887911488069221e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0001067958801286,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,0.0005065927398391,285.5791320800781,294.1499938964844,296.7311706542969,294.1873779296875,300.7756652832031,297.0813293457031,286.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080583082512,1.528746196299835e-08,0.0010805678321048,-0.039081010967493,0.0,0.0,0.0,-0.0123914405703544,60.0,15.024312019348145,0.0,-7.961195080952167e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,0.0001022088545141,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,0.0001076308981282,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,7.949583959998563e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989074707031,0.0,0.0,0.0001076308690244,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,0.0005105535965412,285.58575439453125,294.1499938964844,296.46649169921875,294.02606201171875,300.73065185546875,296.8197021484375,286.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890361154451,1.6275443215363342e-08,0.0010890198173001,-0.0416637547314167,0.0,0.0,0.0,-0.0128812454640865,60.0,14.802109718322754,0.0,-8.086169600574068e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,0.0001022088545141,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,0.0001076308981282,299.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,7.949583959998563e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989074707031,0.0,0.0,0.0001076308690244,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044006347656,0.0,0.0,0.0005105535965412,285.58575439453125,294.1499938964844,296.46649169921875,294.02606201171875,300.73065185546875,296.8197021484375,286.6239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890361154451,1.6275443215363342e-08,0.0010890198173001,-0.0416637547314167,0.0,0.0,0.0,-0.0128812454640865,60.0,14.802109718322754,0.0,-8.086169600574068e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0001028616825351,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,0.0001083183597074,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,8.000359230209142e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,0.0001083183306036,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,0.0005138145643286,285.592529296875,294.1499938964844,296.1897888183594,293.85546875,300.6809387207031,296.54461669921875,286.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959919309243,1.7088858328406786e-08,0.001095974817872,-0.0437895432114601,0.0,0.0,0.0,-0.0132844876497983,60.0,14.542510032653809,0.0,-8.189793021529115e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,0.0001028616825351,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,0.0001083183597074,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,8.000359230209142e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,0.0001083183306036,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,0.0005138145643286,285.592529296875,294.1499938964844,296.1897888183594,293.85546875,300.6809387207031,296.54461669921875,286.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959919309243,1.7088858328406786e-08,0.001095974817872,-0.0437895432114601,0.0,0.0,0.0,-0.0132844876497983,60.0,14.542510032653809,0.0,-8.189793021529115e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.0001034093656926,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,0.0001088950957637,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,8.04295705165714e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,0.0001088950666598,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,0.0005165503825992,285.59942626953125,294.1499938964844,295.90362548828125,293.67724609375,300.6260986328125,296.2586364746094,286.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018292279914,1.7771270677258144e-08,0.0011018115328624,-0.0455725118517875,0.0,0.0,0.0,-0.0136227961629629,60.0,14.246950149536133,0.0,-8.277234542219959e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.0001034093656926,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,0.0001088950957637,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058654785156,0.0,0.0,8.04295705165714e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,0.0001088950666598,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,0.0005165503825992,285.59942626953125,294.1499938964844,295.90362548828125,293.67724609375,300.6260986328125,296.2586364746094,286.6470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018292279914,1.7771270677258144e-08,0.0011018115328624,-0.0455725118517875,0.0,0.0,0.0,-0.0136227961629629,60.0,14.246950149536133,0.0,-8.277234542219959e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,0.0001036326357279,299.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,0.000109130211058,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,8.060322579694912e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,0.0001091301819542,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,0.0005176656995899,285.6029052734375,294.1499938964844,295.7577819824219,293.58575439453125,300.5970764160156,296.11346435546875,286.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042158585041,1.8049471250947136e-08,0.0011041978141292,-0.0462992563843727,0.0,0.0,0.0,-0.0137607501819729,60.0,14.088088035583496,0.0,-8.313014632221893e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,0.0001037826223182,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116027832031,0.0,0.0,0.00010928815027,299.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107177734375,0.0,0.0,8.071988122537732e-05,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0001092881211661,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182861328125,0.0,0.0,0.0005184148903936,285.6064147949219,294.1499938964844,295.6105651855469,293.4930114746094,300.56707763671875,295.9671325683594,286.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058110976591,1.823634576680888e-08,0.0011057928204536,-0.0467873960733413,0.0,0.0,0.0,-0.0138533767312765,60.0,13.921069145202637,0.0,-8.337093504451334e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0001037998008541,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0001093062455765,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156616210937,0.0,0.0,8.073323988355696e-05,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0001093062164727,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,0.0005185007466934,285.6134948730469,294.1499938964844,295.3131408691406,293.30450439453125,300.5025634765625,295.6726379394531,286.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059907265007,1.825772955044158e-08,0.0011059724492952,-0.0468432530760765,0.0,0.0,0.0,-0.013863961212337,60.0,13.547032356262209,-0.0,-8.339851120808819e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0001037998008541,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0001093062455765,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156616210937,0.0,0.0,8.073323988355696e-05,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0001093062164727,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62310791015625,0.0,0.0,0.0005185007466934,285.6134948730469,294.1499938964844,295.3131408691406,293.30450439453125,300.5025634765625,295.6726379394531,286.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059907265007,1.825772955044158e-08,0.0011059724492952,-0.0468432530760765,0.0,0.0,0.0,-0.013863961212337,60.0,13.547032356262209,-0.0,-8.339851120808819e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.000103561389551,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,0.0001090551886591,299.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,8.054780482780188e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,0.0001090551595552,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,0.0005173098179511,285.6206359863281,294.1499938964844,295.013916015625,293.11346435546875,300.43341064453125,295.3797912597656,286.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034567141905,1.7960644527192926e-08,0.0011034387862309,-0.0460672229528427,0.0,0.0,0.0,-0.0137167172506451,60.0,13.13753604888916,-0.0,-8.301581999603513e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.000103561389551,299.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,0.0001090551886591,299.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,8.054780482780188e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,0.0001090551595552,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,0.0005173098179511,285.6206359863281,294.1499938964844,295.013916015625,293.11346435546875,300.43341064453125,295.3797912597656,286.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034567141905,1.7960644527192926e-08,0.0011034387862309,-0.0460672229528427,0.0,0.0,0.0,-0.0137167172506451,60.0,13.13753604888916,-0.0,-8.301581999603513e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,0.0001031068168231,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,0.0001085764961317,299.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,8.019425149541348e-05,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0001085764670278,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0005150391370989,285.6278381347656,294.1499938964844,294.7154541015625,292.9217529296875,300.362548828125,295.0885925292969,286.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986031265929,1.7394201634601814e-08,0.0010985857807099,-0.0445873811841011,0.0,0.0,0.0,-0.0134358592331409,60.0,12.711907386779783,-0.0,-8.228861503312147e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,0.0001031068168231,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,0.0001085764961317,299.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.625732421875,0.0,0.0,8.019425149541348e-05,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0001085764670278,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0005150391370989,285.6278381347656,294.1499938964844,294.7154541015625,292.9217529296875,300.362548828125,295.0885925292969,286.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986031265929,1.7394201634601814e-08,0.0010985857807099,-0.0445873811841011,0.0,0.0,0.0,-0.0134358592331409,60.0,12.711907386779783,-0.0,-8.228861503312147e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,0.000102325255284,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,0.0001077534761861,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,7.95863670646213e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,0.0001077534470823,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379699707031,0.0,0.0,0.0005111350910738,285.6350402832031,294.1499938964844,294.4203186035156,292.7311706542969,300.2879943847656,294.80499267578125,286.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902761714532,1.6420340642753217e-08,0.0010902597568929,-0.0420424714684486,0.0,0.0,0.0,-0.0129530820995569,60.0,12.25393772125244,-0.0,-8.104580473400348e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341552734375,0.0,0.0,0.000102325255284,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,0.0001077534761861,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308288574219,0.0,0.0,7.95863670646213e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,0.0001077534470823,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379699707031,0.0,0.0,0.0005111350910738,285.6350402832031,294.1499938964844,294.4203186035156,292.7311706542969,300.2879943847656,294.80499267578125,286.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902761714532,1.6420340642753217e-08,0.0010902597568929,-0.0420424714684486,0.0,0.0,0.0,-0.0129530820995569,60.0,12.25393772125244,-0.0,-8.104580473400348e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366882324219,0.0,0.0,0.0001018517941702,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,0.0001072548984666,299.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,7.921811629785225e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,0.0001072548693628,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405029296875,0.0,0.0,0.0005087700556032,285.6386413574219,294.1499938964844,294.2748107910156,292.6369323730469,300.2493896484375,294.66705322265625,286.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852315463125,1.583039122010632e-08,0.0010852157138288,-0.0405004099011421,0.0,0.0,0.0,-0.0126606216654181,60.0,12.017342567443848,-0.0,-8.029752507354716e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,0.0001013352593872,299.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63677978515625,0.0,0.0,0.0001067109551513,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,7.88163670222275e-05,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,0.0001067109333234,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430053710937,0.0,0.0,0.0005061898846179,285.6422424316406,294.1499938964844,294.1310729980469,292.543701171875,300.2099609375,294.5321044921875,286.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797281283885,1.5186774504627465e-08,0.0010797128779813,-0.038817748427391,0.0,0.0,0.0,-0.0123415570706129,60.0,11.77798557281494,-0.0,-7.948512603661585e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,0.0001002339486149,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0001055512257153,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,7.795979036018252e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0001055511966114,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0005006886203773,285.64947509765625,294.1499938964844,293.85028076171875,292.3612365722656,300.1290283203125,294.2714233398437,286.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679942788556,1.3814535293477093e-08,0.0010679804254323,-0.0352291204035282,0.0,0.0,0.0,-0.011661285534501,60.0,11.298656463623049,-0.0,-7.776680632787247e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,0.0001002339486149,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,0.0001055512257153,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,7.795979036018252e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0001055511966114,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0005006886203773,285.64947509765625,294.1499938964844,293.85028076171875,292.3612365722656,300.1290283203125,294.2714233398437,286.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679942788556,1.3814535293477093e-08,0.0010679804254323,-0.0352291204035282,0.0,0.0,0.0,-0.011661285534501,60.0,11.298656463623049,-0.0,-7.776680632787247e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,9.912403766065836e-05,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.000104382430436,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,7.709652709309012e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,0.0001043824086082,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,0.0004951443988829,285.6566772460937,294.1499938964844,293.5804748535156,292.1858215332031,300.0452880859375,294.02587890625,286.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561671806499,1.2431593532369334e-08,0.0010561548406258,-0.0316111519932746,0.0,0.0,0.0,-0.0109757017344236,60.0,10.829954147338867,-0.0,-7.605406437960482e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,9.912403766065836e-05,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,0.000104382430436,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,7.709652709309012e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,0.0001043824086082,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,0.0004951443988829,285.6566772460937,294.1499938964844,293.5804748535156,292.1858215332031,300.0452880859375,294.02587890625,286.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561671806499,1.2431593532369334e-08,0.0010561548406258,-0.0316111519932746,0.0,0.0,0.0,-0.0109757017344236,60.0,10.829954147338867,-0.0,-7.605406437960482e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546325683594,0.0,0.0,9.808246977627276e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,0.0001032856162055,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,7.628642197232693e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,0.0001032855871017,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,0.0004899415653198,285.66387939453125,294.1499938964844,293.32421875,292.0195007324219,299.9593811035156,293.79351806640625,286.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450682602822,1.1133831634424496e-08,0.0010450572008267,-0.0282149091362953,0.0,0.0,0.0,-0.0103323422372341,60.0,10.379837989807127,-0.0,-7.446413263778595e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546325683594,0.0,0.0,9.808246977627276e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,0.0001032856162055,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514892578125,0.0,0.0,7.628642197232693e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535339355469,0.0,0.0,0.0001032855871017,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,0.0004899415653198,285.66387939453125,294.1499938964844,293.32421875,292.0195007324219,299.9593811035156,293.79351806640625,286.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450682602822,1.1133831634424496e-08,0.0010450572008267,-0.0282149091362953,0.0,0.0,0.0,-0.0103323422372341,60.0,10.379837989807127,-0.0,-7.446413263778595e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,9.721955575514583e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575012207031,0.0,0.0,0.0001023769145831,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,7.56152585381642e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,0.0001023768927552,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,0.0004856311425101,285.67108154296875,294.1499938964844,293.0840759277344,291.8643493652344,299.8712158203125,293.5764465332031,286.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035873661749,1.0058665900203325e-08,0.0010358636500313,-0.0254004653543233,0.0,0.0,0.0,-0.0097993370145559,60.0,9.965032577514648,-0.0,-7.315962591292191e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598205566406,0.0,0.0,9.721955575514583e-05,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575012207031,0.0,0.0,0.0001023769145831,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567077636719,0.0,0.0,7.56152585381642e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,0.0001023768927552,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,0.0004856311425101,285.67108154296875,294.1499938964844,293.0840759277344,291.8643493652344,299.8712158203125,293.5764465332031,286.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035873661749,1.0058665900203325e-08,0.0010358636500313,-0.0254004653543233,0.0,0.0,0.0,-0.0097993370145559,60.0,9.965032577514648,-0.0,-7.315962591292191e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6624450683594,0.0,0.0,9.68559252214618e-05,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,0.0001019939954858,299.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,7.533243478974327e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,0.0001019939736579,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,0.0004838147433474,285.6746826171875,294.1499938964844,292.9708557128906,291.7915954589844,299.8264465332031,293.4725341796875,286.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319994762539,9.605600759243773e-09,0.0010319898137822,-0.0242143031209707,0.0,0.0,0.0,-0.0095747346058487,60.0,9.770800590515137,-0.0,-7.261336065766957e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,9.656295878812672e-05,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,0.0001016854948829,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619567871094,0.0,0.0,7.510457362513989e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,0.0001016854657791,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685791015625,0.0,0.0,0.0004823513445444,285.6783142089844,294.1499938964844,292.86260986328125,291.7224426269531,299.7811889648437,293.37164306640625,286.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288775665685,9.240580745029092e-09,0.0010288682533428,-0.02325857616961,0.0,0.0,0.0,-0.0093937776982784,60.0,9.588221549987791,-0.0,-7.217474973231219e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,9.61504629231058e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,0.0001012511129374,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,7.478374027414247e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66925048828125,0.0,0.0,0.0001012510838336,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,0.0004802908224519,285.685546875,294.1499938964844,292.662353515625,291.5959777832031,299.68951416015625,293.1775207519531,286.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244811419397,8.726622979793321e-09,0.0010244724107906,-0.0219127833843231,0.0,0.0,0.0,-0.0091389808803796,60.0,9.258048057556152,-0.0,-7.15594126177166e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,9.61504629231058e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66802978515625,0.0,0.0,0.0001012511129374,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,7.478374027414247e-05,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66925048828125,0.0,0.0,0.0001012510838336,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,0.0004802908224519,285.685546875,294.1499938964844,292.662353515625,291.5959777832031,299.68951416015625,293.1775207519531,286.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244811419397,8.726622979793321e-09,0.0010244724107906,-0.0219127833843231,0.0,0.0,0.0,-0.0091389808803796,60.0,9.258048057556152,-0.0,-7.15594126177166e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756286621094,0.0,0.0,9.591543494025244e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,0.0001010036139632,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,7.460094639100134e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.0001010035921353,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,0.0004791168321389,285.6928405761719,294.1499938964844,292.48590087890625,291.487060546875,299.59649658203125,292.9927673339844,286.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219760006293,8.433787002104509e-09,0.0010219676187261,-0.0211459435522556,0.0,0.0,0.0,-0.008993805386126,60.0,8.971895217895508,-0.0,-7.12099961219792e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756286621094,0.0,0.0,9.591543494025244e-05,298.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733703613281,0.0,0.0,0.0001010036139632,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,7.460094639100134e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.0001010035921353,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,0.0004791168321389,285.6928405761719,294.1499938964844,292.48590087890625,291.487060546875,299.59649658203125,292.9927673339844,286.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219760006293,8.433787002104509e-09,0.0010219676187261,-0.0211459435522556,0.0,0.0,0.0,-0.008993805386126,60.0,8.971895217895508,-0.0,-7.12099961219792e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,9.577779565006496e-05,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,0.0001008586768875,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67803955078125,0.0,0.0,7.449388795066625e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,0.0001008586550597,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,0.000478429312352,285.7001647949219,294.1499938964844,292.3358154296875,291.3978881835937,299.5024719238281,292.8207397460937,286.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205094004049,8.262285966509353e-09,0.0010205011349171,-0.020696822553873,0.0,0.0,0.0,-0.0089087858796119,60.0,8.732731819152832,-0.0,-7.100575061258496e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,9.577779565006496e-05,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67877197265625,0.0,0.0,0.0001008586768875,299.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67803955078125,0.0,0.0,7.449388795066625e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,0.0001008586550597,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68438720703125,0.0,0.0,0.000478429312352,285.7001647949219,294.1499938964844,292.3358154296875,291.3978881835937,299.5024719238281,292.8207397460937,286.798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205094004049,8.262285966509353e-09,0.0010205011349171,-0.020696822553873,0.0,0.0,0.0,-0.0089087858796119,60.0,8.732731819152832,-0.0,-7.100575061258496e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
