time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974380,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,9.569455869495867e-05,298.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,0.0001007710234262,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,7.442914647981524e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,0.0001007710015983,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.0004780135350301,285.7075500488281,294.1499938964844,292.214599609375,291.33062744140625,299.4079284667969,292.6625366210937,286.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019622082822,8.158567155192031e-09,0.0010196138173341,-0.0204252004623413,0.0,0.0,0.0,-0.0088573656976223,60.0,8.53392505645752,-0.0,-7.088237197194759e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,9.569455869495867e-05,298.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,0.0001007710234262,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,7.442914647981524e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,0.0001007710015983,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.0004780135350301,285.7075500488281,294.1499938964844,292.214599609375,291.33062744140625,299.4079284667969,292.6625366210937,286.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019622082822,8.158567155192031e-09,0.0010196138173341,-0.0204252004623413,0.0,0.0,0.0,-0.0088573656976223,60.0,8.53392505645752,-0.0,-7.088237197194759e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,9.567326196702196e-05,298.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,0.0001007485989248,299.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6862487792969,0.0,0.0,7.441258640028536e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,0.0001007485770969,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925048828125,0.0,0.0,0.0004779071605298,285.71124267578125,294.1499938964844,292.1656494140625,291.3058776855469,299.360595703125,292.5897216796875,286.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019395655021,8.132029272189811e-09,0.0010193875059485,-0.0203557033091783,0.0,0.0,0.0,-0.0088442135602235,60.0,8.450804710388184,-0.0,-7.085082387447984e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,9.566545486450197e-05,298.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,0.0001007403698167,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68902587890625,0.0,0.0,7.440651097567752e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69091796875,0.0,0.0,0.0001007403479889,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,0.000477868161397,285.7149963378906,294.1499938964844,292.1248474121094,291.28741455078125,299.3133544921875,292.5217590332031,286.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193123016506,8.122293060353059e-09,0.0010193041525781,-0.0203302055597305,0.0,0.0,0.0,-0.0088393855839967,60.0,8.379302024841309,-0.0,-7.08392491333143e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,9.568749374011531e-05,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,0.0001007635801215,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,7.442365313181654e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,0.0001007635582936,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,0.0004779782611876,285.72247314453125,294.1499938964844,292.06915283203125,291.2704162597656,299.2194519042969,292.4033508300781,286.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195466456934,8.149738661700212e-09,0.0010195384966209,-0.0204020794481039,0.0,0.0,0.0,-0.0088529903441667,60.0,8.274747848510742,-0.0,-7.08718772557404e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6974792480469,0.0,0.0,9.568749374011531e-05,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,0.0001007635801215,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,7.442365313181654e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,0.0001007635582936,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70074462890625,0.0,0.0,0.0004779782611876,285.72247314453125,294.1499938964844,292.06915283203125,291.2704162597656,299.2194519042969,292.4033508300781,286.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195466456934,8.149738661700212e-09,0.0010195384966209,-0.0204020794481039,0.0,0.0,0.0,-0.0088529903441667,60.0,8.274747848510742,-0.0,-7.08718772557404e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,9.574646537657828e-05,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,0.0001008256731438,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,7.446951349265873e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,0.0001008256513159,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,0.0004782728210557,285.73004150390625,294.1499938964844,292.04998779296875,291.28173828125,299.1266174316406,292.3075866699219,286.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201743571087,8.22319723425835e-09,0.0010201662080362,-0.0205944571644067,0.0,0.0,0.0,-0.0088894041255116,60.0,8.215228080749512,-0.0,-7.09592384851021e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030944824219,0.0,0.0,9.574646537657828e-05,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70098876953125,0.0,0.0,0.0001008256731438,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,7.446951349265873e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,0.0001008256513159,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7063293457031,0.0,0.0,0.0004782728210557,285.73004150390625,294.1499938964844,292.04998779296875,291.28173828125,299.1266174316406,292.3075866699219,286.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201743571087,8.22319723425835e-09,0.0010201662080362,-0.0205944571644067,0.0,0.0,0.0,-0.0088894041255116,60.0,8.215228080749512,-0.0,-7.09592384851021e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,9.581772610545158e-05,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,0.0001009007246466,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,7.452494173776358e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,0.0001009007028187,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,0.0004786288191098,285.7376403808594,294.1499938964844,292.04998779296875,291.3076477050781,299.0353088378906,292.2365417480469,286.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209345491603,8.311976884556316e-09,0.0010209262836724,-0.0208269525319337,0.0,0.0,0.0,-0.0089334202930331,60.0,8.196976661682129,-0.0,-7.106489618990963e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,9.581772610545158e-05,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066955566406,0.0,0.0,0.0001009007246466,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060241699219,0.0,0.0,7.452494173776358e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,0.0001009007028187,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71197509765625,0.0,0.0,0.0004786288191098,285.7376403808594,294.1499938964844,292.04998779296875,291.3076477050781,299.0353088378906,292.2365417480469,286.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209345491603,8.311976884556316e-09,0.0010209262836724,-0.0208269525319337,0.0,0.0,0.0,-0.0089334202930331,60.0,8.196976661682129,-0.0,-7.106489618990963e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71453857421875,0.0,0.0,9.580656478647144e-05,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,0.0001008889594231,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,7.451626152032986e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135925292969,0.0,0.0,0.0001008889375953,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.0004785730561707,285.74530029296875,294.1499938964844,292.04998779296875,291.3329772949219,298.945556640625,292.18438720703125,286.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208165040239,8.298053799649097e-09,0.0010208081221207,-0.0207904893904924,0.0,0.0,0.0,-0.0089265229180455,60.0,8.19369888305664,-0.0,-7.104831922788436e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71453857421875,0.0,0.0,9.580656478647144e-05,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,0.0001008889594231,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117919921875,0.0,0.0,7.451626152032986e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135925292969,0.0,0.0,0.0001008889375953,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176818847656,0.0,0.0,0.0004785730561707,285.74530029296875,294.1499938964844,292.04998779296875,291.3329772949219,298.945556640625,292.18438720703125,286.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208165040239,8.298053799649097e-09,0.0010208081221207,-0.0207904893904924,0.0,0.0,0.0,-0.0089265229180455,60.0,8.19369888305664,-0.0,-7.104831922788436e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174377441406,0.0,0.0,9.575368312653154e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71539306640625,0.0,0.0,0.0001008332765195,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147216796875,0.0,0.0,7.447513053193688e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71649169921875,0.0,0.0,0.0001008332619676,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0004783089098054,285.7491455078125,294.1499938964844,292.04998779296875,291.3454284667969,298.9013671875,292.164794921875,286.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202518897131,8.232166059940482e-09,0.0010202436242252,-0.0206179432570934,0.0,0.0,0.0,-0.0088938539847731,60.0,8.192708015441895,-0.0,-7.096991083699322e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203369140625,0.0,0.0,9.567965025780722e-05,298.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,0.0001007553146337,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7176513671875,0.0,0.0,7.441754860337824e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,0.0001007552928058,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,0.0004779390874318,285.75299072265625,294.1499938964844,292.04998779296875,291.35772705078125,298.8576354980469,292.1482238769531,286.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194631759077,8.139917184735168e-09,0.0010194550268352,-0.0203763581812381,0.0,0.0,0.0,-0.0088481232523918,60.0,8.191207885742188,-0.0,-7.08601959331645e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,9.553122072247788e-05,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0001005990125122,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,7.430210098391399e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252502441406,0.0,0.0,0.0001005989906843,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,0.0004771976673509,285.7607421875,294.1499938964844,292.04998779296875,291.3818664550781,298.771484375,292.122314453125,286.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178820230066,7.954977121471531e-09,0.0010178741067647,-0.0198920182883739,0.0,0.0,0.0,-0.008756442926824,60.0,8.188304901123047,-0.0,-7.064050322469484e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261962890625,0.0,0.0,9.553122072247788e-05,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.0001005990125122,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,7.430210098391399e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252502441406,0.0,0.0,0.0001005989906843,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,0.0004771976673509,285.7607421875,294.1499938964844,292.04998779296875,291.3818664550781,298.771484375,292.122314453125,286.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178820230066,7.954977121471531e-09,0.0010178741067647,-0.0198920182883739,0.0,0.0,0.0,-0.008756442926824,60.0,8.188304901123047,-0.0,-7.064050322469484e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,9.54278075369075e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0001004901132546,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,7.42216725484468e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,0.0001004900914267,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0004766811034642,285.7685241699219,294.1499938964844,292.04998779296875,291.4053649902344,298.6868591308594,292.1032409667969,286.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167795699089,7.826123749055114e-09,0.001016771653667,-0.0195545591413974,0.0,0.0,0.0,-0.0086925625801086,60.0,8.187196731567383,-0.0,-7.048763706052341e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,9.54278075369075e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0001004901132546,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294616699219,0.0,0.0,7.42216725484468e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,0.0001004900914267,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0004766811034642,285.7685241699219,294.1499938964844,292.04998779296875,291.4053649902344,298.6868591308594,292.1032409667969,286.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167795699089,7.826123749055114e-09,0.001016771653667,-0.0195545591413974,0.0,0.0,0.0,-0.0086925625801086,60.0,8.187196731567383,-0.0,-7.048763706052341e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,9.555053111398593e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,0.0001006193488137,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354736328125,0.0,0.0,7.431711856042966e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,0.0001006193269859,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0004772941465489,285.7763671875,294.1499938964844,292.04998779296875,291.42822265625,298.6037902832031,292.08935546875,286.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180863318964,7.979014782222293e-09,0.0010180782992392,-0.0199549738317728,0.0,0.0,0.0,-0.0087683526799082,60.0,8.197954177856445,-0.0,-7.066903862096299e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,9.555053111398593e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361145019531,0.0,0.0,0.0001006193488137,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354736328125,0.0,0.0,7.431711856042966e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,0.0001006193269859,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0004772941465489,285.7763671875,294.1499938964844,292.04998779296875,291.42822265625,298.6037902832031,292.08935546875,286.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180863318964,7.979014782222293e-09,0.0010180782992392,-0.0199549738317728,0.0,0.0,0.0,-0.0087683526799082,60.0,8.197954177856445,-0.0,-7.066903862096299e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,9.591118578100576e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,0.0001009991392493,299.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,7.459762855432928e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,0.0001009991174214,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,0.000479095702758,285.78424072265625,294.1499938964844,292.04998779296875,291.45037841796875,298.5218811035156,292.0782470703125,286.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219280375167,8.428350461997525e-09,0.0010219195391982,-0.0211317092180252,0.0,0.0,0.0,-0.008991103619337,60.0,8.22192096710205,-0.0,-7.120351597222907e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,9.591118578100576e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421875,0.0,0.0,0.0001009991392493,299.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,7.459762855432928e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,0.0001009991174214,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,0.000479095702758,285.78424072265625,294.1499938964844,292.04998779296875,291.45037841796875,298.5218811035156,292.0782470703125,286.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219280375167,8.428350461997525e-09,0.0010219195391982,-0.0211317092180252,0.0,0.0,0.0,-0.008991103619337,60.0,8.22192096710205,-0.0,-7.120351597222907e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,9.634398884372786e-05,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,0.0001014548979583,299.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,7.493425800930709e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,0.0001014548761304,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500915527344,0.0,0.0,0.0004812576516997,285.7882385253906,294.1499938964844,292.04998779296875,291.4612121582031,298.4812316894531,292.0736999511719,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265383170917,8.967581344165865e-09,0.0010265293531119,-0.0225437488406896,0.0,0.0,0.0,-0.009258416481316,60.0,8.245627403259277,-0.0,-7.18475732242041e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.750244140625,0.0,0.0,9.706402488518506e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,0.0001022131255012,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7477111816406,0.0,0.0,7.549428119091317e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493591308594,0.0,0.0,0.0001022131036734,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0004848543612752,285.7922668457031,294.1499938964844,292.04998779296875,291.47186279296875,298.4406433105469,292.069580078125,286.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342091554775,9.864683292448715e-09,0.0010341993765905,-0.0248926226049661,0.0,0.0,0.0,-0.0097031434997916,60.0,8.284409523010254,-0.0,-7.29254949760616e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,9.946567297447471e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,0.0001047421828843,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,7.736223051324487e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,0.0001047421610564,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75946044921875,0.0,0.0,0.0004968511057086,285.8005065917969,294.1499938964844,292.04998779296875,291.4925842285156,298.35919189453125,292.0621032714844,286.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597929358482,1.2857009679123621e-08,0.0010597801301628,-0.0327242501080036,0.0,0.0,0.0,-0.0111865364015102,60.0,8.415304183959961,-0.0,-7.657892098222875e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,9.946567297447471e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,0.0001047421828843,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,7.736223051324487e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,0.0001047421610564,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75946044921875,0.0,0.0,0.0004968511057086,285.8005065917969,294.1499938964844,292.04998779296875,291.4925842285156,298.35919189453125,292.0621032714844,286.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597929358482,1.2857009679123621e-08,0.0010597801301628,-0.0327242501080036,0.0,0.0,0.0,-0.0111865364015102,60.0,8.415304183959961,-0.0,-7.657892098222875e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,0.00010310390644,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.0001085734184016,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,8.019196684472263e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.0001085733965737,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,0.0005150248180143,285.8090515136719,294.1499938964844,292.04998779296875,291.5126037597656,298.27655029296875,292.0564880371094,286.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985553963109,1.7390219042567878e-08,0.001098538050428,-0.0445769876241683,0.0,0.0,0.0,-0.0134338159114122,60.0,8.633421897888184,-0.0,-8.228352754713343e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,0.00010310390644,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613220214844,0.0,0.0,0.0001085734184016,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,8.019196684472263e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.0001085733965737,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660217285156,0.0,0.0,0.0005150248180143,285.8090515136719,294.1499938964844,292.04998779296875,291.5126037597656,298.27655029296875,292.0564880371094,286.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985553963109,1.7390219042567878e-08,0.001098538050428,-0.0445769876241683,0.0,0.0,0.0,-0.0134338159114122,60.0,8.633421897888184,-0.0,-8.228352754713343e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701416015625,0.0,0.0,0.0001073584280675,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,0.0001130536329583,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,8.35010432638228e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,0.0001130536111304,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,0.0005362770170904,285.8179931640625,294.1499938964844,292.04998779296875,291.5318298339844,298.1922912597656,292.05303955078125,286.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438864748924,2.2691599710356065e-08,0.0011438637739047,-0.0584145002067089,0.0,0.0,0.0,-0.0160619094967842,60.0,8.917695045471191,-0.0,-8.921438165998553e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701416015625,0.0,0.0,0.0001073584280675,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,0.0001130536329583,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,8.35010432638228e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,0.0001130536111304,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729187011719,0.0,0.0,0.0005362770170904,285.8179931640625,294.1499938964844,292.04998779296875,291.5318298339844,298.1922912597656,292.05303955078125,286.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011438864748924,2.2691599710356065e-08,0.0011438637739047,-0.0584145002067089,0.0,0.0,0.0,-0.0160619094967842,60.0,8.917695045471191,-0.0,-8.921438165998553e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.0,0.0,0.0001111909296014,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0001170894392998,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749938964844,0.0,0.0,8.64818794070743e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77655029296875,0.0,0.0,0.000117089417472,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,0.0005554211093112,285.82733154296875,294.1499938964844,292.04998779296875,291.55029296875,298.1065979003906,292.05126953125,286.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847243877127,2.7467390140145653e-08,0.0011846969136968,-0.0708522498607635,0.0,0.0,0.0,-0.0184294544160366,60.0,9.217977523803713,-0.0,-9.56976222710182e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77740478515625,0.0,0.0,0.0001111909296014,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7756042480469,0.0,0.0,0.0001170894392998,299.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749938964844,0.0,0.0,8.64818794070743e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77655029296875,0.0,0.0,0.000117089417472,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,0.0005554211093112,285.82733154296875,294.1499938964844,292.04998779296875,291.55029296875,298.1065979003906,292.05126953125,286.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847243877127,2.7467390140145653e-08,0.0011846969136968,-0.0708522498607635,0.0,0.0,0.0,-0.0184294544160366,60.0,9.217977523803713,-0.0,-9.56976222710182e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811279296875,0.0,0.0,0.0001125365597545,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793273925781,0.0,0.0,0.0001185064538731,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787475585937,0.0,0.0,8.75284822541289e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802734375,0.0,0.0,0.0001185064320452,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0005621428135782,285.8321228027344,294.1499938964844,292.04998779296875,291.5592041015625,298.0635986328125,292.05078125,286.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011990779312327,2.9144299418248923e-08,0.0011990488274022,-0.0752121359109878,0.0,0.0,0.0,-0.0192608349025249,60.0,9.348776817321776,-0.0,-9.802788980550758e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.000113220870844,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,0.0001192270719911,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.0,0.0,8.806071855360642e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840576171875,0.0,0.0,0.0001192270501633,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,0.000565561116673,285.8369445800781,294.1499938964844,292.04998779296875,291.56793212890625,298.02081298828125,292.05047607421875,286.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012063719332218,2.999708215156716e-08,0.0012063418980687,-0.0774277374148368,0.0,0.0,0.0,-0.019683601334691,60.0,9.450135231018066,-0.0,-9.922367638637297e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,0.0001116129060392,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,0.0001175338038592,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,8.681008330313489e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0001175337820313,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,0.0005575289833359,285.8465270996094,294.1499938964844,292.04998779296875,291.5847473144531,297.9374389648437,292.0502014160156,286.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892368784174,2.799322018631756e-08,0.0011892089387401,-0.0722198113799095,0.0,0.0,0.0,-0.0186902098357677,60.0,9.500762939453123,-0.0,-9.642530329756482e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,0.0001116129060392,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906494140625,0.0,0.0,0.0001175338038592,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7900695800781,0.0,0.0,8.681008330313489e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0001175337820313,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,0.0005575289833359,285.8465270996094,294.1499938964844,292.04998779296875,291.5847473144531,297.9374389648437,292.0502014160156,286.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892368784174,2.799322018631756e-08,0.0011892089387401,-0.0722198113799095,0.0,0.0,0.0,-0.0186902098357677,60.0,9.500762939453123,-0.0,-9.642530329756482e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,0.0001075318432413,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,0.0001132362522184,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,8.363591769011691e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,0.0001132362303906,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023681640625,0.0,0.0,0.0005371433217078,285.8558349609375,294.1499938964844,292.04998779296875,291.6007080078125,297.85845947265625,292.0500793457031,286.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457600630819,2.290763845280708e-08,0.0011457371292635,-0.0589777305722236,0.0,0.0,0.0,-0.0161691401153802,60.0,9.353334426879885,-0.0,-8.950271990215698e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997131347656,0.0,0.0,0.0001075318432413,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,0.0001132362522184,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,8.363591769011691e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,0.0001132362303906,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023681640625,0.0,0.0,0.0005371433217078,285.8558349609375,294.1499938964844,292.04998779296875,291.6007080078125,297.85845947265625,292.0500793457031,286.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457600630819,2.290763845280708e-08,0.0011457371292635,-0.0589777305722236,0.0,0.0,0.0,-0.0161691401153802,60.0,9.353334426879885,-0.0,-8.950271990215698e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,0.0001028355181915,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.000108290791104,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,7.99832196207717e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.0001082907692762,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,0.0005136841791681,285.8647766113281,294.1499938964844,292.04998779296875,291.6158142089844,297.7841186523437,292.050048828125,286.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957218473777,1.7055716838854096e-08,0.0010957048507407,-0.0437029302120208,0.0,0.0,0.0,-0.0132681261748075,60.0,9.094332695007324,-0.0,-8.185556055195775e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
