time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17976720,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,0.0001028355181915,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.000108290791104,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,7.99832196207717e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059997558594,0.0,0.0,0.0001082907692762,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,0.0005136841791681,285.8647766113281,294.1499938964844,292.04998779296875,291.6158142089844,297.7841186523437,292.050048828125,286.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957218473777,1.7055716838854096e-08,0.0010957048507407,-0.0437029302120208,0.0,0.0,0.0,-0.0132681261748075,60.0,9.094332695007324,-0.0,-8.185556055195775e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135986328125,0.0,0.0,9.878540004137903e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0001040258212015,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,7.683313015149906e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,0.0001040257993736,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.816162109375,0.0,0.0,0.0004934530588798,285.8733825683594,294.1499938964844,292.04998779296875,291.6300048828125,297.7143859863281,292.0500183105469,286.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525664547458,1.2009301109117132e-08,0.0010525544639676,-0.0305061135441064,0.0,0.0,0.0,-0.0107664065435528,60.0,8.812021255493164,-0.0,-7.55348423808755e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135986328125,0.0,0.0,9.878540004137903e-05,298.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119201660156,0.0,0.0,0.0001040258212015,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81134033203125,0.0,0.0,7.683313015149906e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,0.0001040257993736,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.816162109375,0.0,0.0,0.0004934530588798,285.8733825683594,294.1499938964844,292.04998779296875,291.6300048828125,297.7143859863281,292.0500183105469,286.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525664547458,1.2009301109117132e-08,0.0010525544639676,-0.0305061135441064,0.0,0.0,0.0,-0.0107664065435528,60.0,8.812021255493164,-0.0,-7.55348423808755e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169250488281,0.0,0.0,9.722239337861538e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152770996094,0.0,0.0,0.0001023798977257,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.814697265625,0.0,0.0,7.561745587736368e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.816162109375,0.0,0.0,0.0001023798758978,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194885253906,0.0,0.0,0.0004856455198023,285.8775939941406,294.1499938964844,292.04998779296875,291.6367492675781,297.6807861328125,292.0500183105469,286.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359142906963,1.006187400065528e-08,0.0010359041625633,-0.0254088509827852,0.0,0.0,0.0,-0.0098009938374161,60.0,8.685823440551758,-0.0,-7.31634841599771e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202514648437,0.0,0.0,9.598970063962042e-05,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8185729980469,0.0,0.0,0.0001010818086797,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,7.465869566658512e-05,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194580078125,0.0,0.0,0.0001010817941278,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,0.0004794879641849,285.8817443847656,294.1499938964844,292.04998779296875,291.6432800292969,297.6478881835937,292.0500183105469,286.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227762395516,8.526022554633528e-09,0.0010227677412331,-0.0213874727487564,0.0,0.0,0.0,-0.0090395892038941,60.0,8.575557708740234,-0.0,-7.131994550491072e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,9.463034075452016e-05,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,9.96503367787227e-05,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246154785156,0.0,0.0,7.36014117137529e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,9.965032222680748e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,0.0004726976912934,285.8899841308594,294.1499938964844,292.04998779296875,291.6556396484375,297.5838623046875,292.0500183105469,286.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082845110446,6.832368892872864e-09,0.0010082777589559,-0.0169517379254102,0.0,0.0,0.0,-0.0081999329850077,60.0,8.421958923339844,-0.0,-6.931423968126182e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268127441406,0.0,0.0,9.463034075452016e-05,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,9.96503367787227e-05,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246154785156,0.0,0.0,7.36014117137529e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8260498046875,0.0,0.0,9.965032222680748e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,0.0004726976912934,285.8899841308594,294.1499938964844,292.04998779296875,291.6556396484375,297.5838623046875,292.0500183105469,286.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082845110446,6.832368892872864e-09,0.0010082777589559,-0.0169517379254102,0.0,0.0,0.0,-0.0081999329850077,60.0,8.421958923339844,-0.0,-6.931423968126182e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,9.44491839618422e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,9.945957572199404e-05,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,7.346051279455423e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326110839844,0.0,0.0,9.94595538941212e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,0.0004717927949968,285.8982238769531,294.1499938964844,292.04998779296875,291.6670227050781,297.5212097167969,292.0500183105469,286.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006350852549,6.606656555163681e-09,0.0010063442168757,-0.0163605120033025,0.0,0.0,0.0,-0.008088020607829,60.0,8.352030754089355,-0.0,-6.904910065941294e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333740234375,0.0,0.0,9.44491839618422e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,9.945957572199404e-05,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,7.346051279455423e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326110839844,0.0,0.0,9.94595538941212e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358459472656,0.0,0.0,0.0004717927949968,285.8982238769531,294.1499938964844,292.04998779296875,291.6670227050781,297.5212097167969,292.0500183105469,286.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006350852549,6.606656555163681e-09,0.0010063442168757,-0.0163605120033025,0.0,0.0,0.0,-0.008088020607829,60.0,8.352030754089355,-0.0,-6.904910065941294e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,9.528481314191596e-05,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.0001003395300358,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,7.411044498439878e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0001003395154839,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424987792969,0.0,0.0,0.0004759669536724,285.90655517578125,294.1499938964844,292.04998779296875,291.67742919921875,297.45928955078125,292.0500183105469,286.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152511531487,7.647757094275676e-09,0.0010152435861527,-0.0190874151885509,0.0,0.0,0.0,-0.0086041232571005,60.0,8.360523223876953,-0.0,-7.027630744005364e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,9.528481314191596e-05,298.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83843994140625,0.0,0.0,0.0001003395300358,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,7.411044498439878e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0001003395154839,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424987792969,0.0,0.0,0.0004759669536724,285.90655517578125,294.1499938964844,292.04998779296875,291.67742919921875,297.45928955078125,292.0500183105469,286.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152511531487,7.647757094275676e-09,0.0010152435861527,-0.0190874151885509,0.0,0.0,0.0,-0.0086041232571005,60.0,8.360523223876953,-0.0,-7.027630744005364e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468322753906,0.0,0.0,9.675125329522416e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,0.0001018837647279,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,7.525100954808295e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460998535156,0.0,0.0,0.0001018837429,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,0.0004832921258639,285.9150085449219,294.1499938964844,292.04998779296875,291.68682861328125,297.3975830078125,292.0500183105469,287.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308740893378,9.474811157872413e-09,0.0010308646596968,-0.0238718725740909,0.0,0.0,0.0,-0.0095098624005913,60.0,8.427545547485352,-0.0,-7.245606070682697e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8468322753906,0.0,0.0,9.675125329522416e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8452453613281,0.0,0.0,0.0001018837647279,299.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,7.525100954808295e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460998535156,0.0,0.0,0.0001018837429,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,0.0004832921258639,285.9150085449219,294.1499938964844,292.04998779296875,291.68682861328125,297.3975830078125,292.0500183105469,287.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308740893378,9.474811157872413e-09,0.0010308646596968,-0.0238718725740909,0.0,0.0,0.0,-0.0095098624005913,60.0,8.427545547485352,-0.0,-7.245606070682697e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,9.761038381839172e-05,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,0.0001027884645736,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,7.591921894345433e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495483398437,0.0,0.0,0.0001027884500217,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.0004875836311839,285.9192810058594,294.1499938964844,292.04998779296875,291.691162109375,297.36676025390625,292.0500183105469,287.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400281753391,1.0545220696656088e-08,0.0010400176979601,-0.0266741961240768,0.0,0.0,0.0,-0.0100405104458332,60.0,8.476360321044922,-0.0,-7.374855215402931e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,9.848450281424448e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85223388671875,0.0,0.0,0.0001037089532474,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517150878906,0.0,0.0,7.659909169888124e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,0.0001037089386954,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.0004919500206597,285.9236145019531,294.1499938964844,292.04998779296875,291.6952209472656,297.3359375,292.0500183105469,287.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493416339159,1.1634325502996036e-08,0.0010493299923837,-0.029524827376008,0.0,0.0,0.0,-0.0105804242193698,60.0,8.53196907043457,-0.0,-7.507532728823207e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,0.0001001048949547,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,0.0001054153035511,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588256835937,0.0,0.0,7.785939669702202e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.0001054152889992,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632507324219,0.0,0.0,0.000500044261571,285.9324035644531,294.1499938964844,292.04998779296875,291.7025756835937,297.2744445800781,292.04998779296875,287.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666073067113,1.3653266073276882e-08,0.0010665936861187,-0.0348072946071624,0.0,0.0,0.0,-0.0115812988951802,60.0,8.64509105682373,-0.0,-7.75661064267297e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,0.0001001048949547,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,0.0001054153035511,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588256835937,0.0,0.0,7.785939669702202e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86016845703125,0.0,0.0,0.0001054152889992,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632507324219,0.0,0.0,0.000500044261571,285.9324035644531,294.1499938964844,292.04998779296875,291.7025756835937,297.2744445800781,292.04998779296875,287.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666073067113,1.3653266073276882e-08,0.0010665936861187,-0.0348072946071624,0.0,0.0,0.0,-0.0115812988951802,60.0,8.64509105682373,-0.0,-7.75661064267297e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681030273437,0.0,0.0,0.0001014081863104,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,0.0001067877310561,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,7.887306855991483e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,0.0001067877165041,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,0.0005065544391982,285.9413452148437,294.1499938964844,292.04998779296875,291.7088317871094,297.2132263183594,292.04998779296875,287.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804944904521,1.5277134224334077e-08,0.0010804791236296,-0.0390540137887001,0.0,0.0,0.0,-0.0123863201588392,60.0,8.749415397644043,-0.0,-7.959894077202989e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681030273437,0.0,0.0,0.0001014081863104,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,0.0001067877310561,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,7.887306855991483e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,0.0001067877165041,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,0.0005065544391982,285.9413452148437,294.1499938964844,292.04998779296875,291.7088317871094,297.2132263183594,292.04998779296875,287.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010804944904521,1.5277134224334077e-08,0.0010804791236296,-0.0390540137887001,0.0,0.0,0.0,-0.0123863201588392,60.0,8.749415397644043,-0.0,-7.959894077202989e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,0.0001022980577545,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,0.0001077248161891,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,7.956519402796403e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,0.0001077247943612,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,0.0005109995254315,285.95037841796875,294.1499938964844,292.04998779296875,291.7140197753906,297.1527404785156,292.04998779296875,287.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899765184149,1.638591129449196e-08,0.0010899602202698,-0.0419524945318698,0.0,0.0,0.0,-0.0129359886050224,60.0,8.828105926513672,-0.0,-8.100204951233536e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,0.0001022980577545,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,0.0001077248161891,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,7.956519402796403e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.874755859375,0.0,0.0,0.0001077247943612,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,0.0005109995254315,285.95037841796875,294.1499938964844,292.04998779296875,291.7140197753906,297.1527404785156,292.04998779296875,287.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899765184149,1.638591129449196e-08,0.0010899602202698,-0.0419524945318698,0.0,0.0,0.0,-0.0129359886050224,60.0,8.828105926513672,-0.0,-8.100204951233536e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,0.0001028839033097,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,0.0001083417373592,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,8.002084359759465e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,0.0001083417155314,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,0.0005139259737916,285.95947265625,294.1499938964844,292.04998779296875,291.71807861328125,297.093017578125,292.04998779296875,287.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962190572172,1.7115871386863546e-08,0.0010962019441649,-0.0438601300120353,0.0,0.0,0.0,-0.0132978595793247,60.0,8.88473129272461,-0.0,-8.193245548682172e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,0.0001028839033097,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,0.0001083417373592,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,8.002084359759465e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,0.0001083417155314,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,0.0005139259737916,285.95947265625,294.1499938964844,292.04998779296875,291.71807861328125,297.093017578125,292.04998779296875,287.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962190572172,1.7115871386863546e-08,0.0010962019441649,-0.0438601300120353,0.0,0.0,0.0,-0.0132978595793247,60.0,8.88473129272461,-0.0,-8.193245548682172e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866271972656,0.0,0.0,0.0001032132204272,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,0.0001086885167751,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846740722656,0.0,0.0,8.027697913348675e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,0.0001086885022232,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88885498046875,0.0,0.0,0.0005155709804967,285.9640808105469,294.1499938964844,292.04998779296875,291.7196960449219,297.0634155273437,292.04998779296875,287.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997293284162,1.7526199158623967e-08,0.0010997117497026,-0.0449322573840618,0.0,0.0,0.0,-0.0135012837126851,60.0,8.909241676330566,-0.0,-8.245779525850595e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.890380859375,0.0,0.0,0.0001034161323332,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888916015625,0.0,0.0,0.0001089022043743,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,8.043480920605361e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,0.0001089021825464,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0005165845504961,285.9686584472656,294.1499938964844,292.04998779296875,291.72100830078125,297.0340881347656,292.04998779296875,287.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018894147127,1.7779033356646323e-08,0.0011018717195838,-0.0455928035080432,0.0,0.0,0.0,-0.0136266136541962,60.0,8.928565979003906,-0.0,-8.278232854763702e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,0.0001034354354487,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.896484375,0.0,0.0,0.0001089225261239,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,8.044981950661168e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,0.000108922511572,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001159667969,0.0,0.0,0.0005166810005903,285.97784423828125,294.1499938964844,292.04998779296875,291.7228088378906,296.9762878417969,292.04998779296875,287.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020997771993,1.7803078122824445e-08,0.001102081965655,-0.0456556119024753,0.0,0.0,0.0,-0.0136385569348931,60.0,8.94389820098877,-0.0,-8.281322294578788e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8979187011719,0.0,0.0,0.0001034354354487,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.896484375,0.0,0.0,0.0001089225261239,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,8.044981950661168e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,0.000108922511572,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001159667969,0.0,0.0,0.0005166810005903,285.97784423828125,294.1499938964844,292.04998779296875,291.7228088378906,296.9762878417969,292.04998779296875,287.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020997771993,1.7803078122824445e-08,0.001102081965655,-0.0456556119024753,0.0,0.0,0.0,-0.0136385569348931,60.0,8.94389820098877,-0.0,-8.281322294578788e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,0.0001033210064633,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.0001088020289898,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,8.036081999307498e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,0.000108802007162,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,0.0005161094013601,285.987060546875,294.1499938964844,292.04998779296875,291.723388671875,296.919677734375,292.04998779296875,287.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008785804733,1.766048107754159e-08,0.0011008610017597,-0.0452830791473388,0.0,0.0,0.0,-0.0135678565129637,60.0,8.939606666564941,-0.0,-8.263007345021833e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054870605469,0.0,0.0,0.0001033210064633,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.904052734375,0.0,0.0,0.0001088020289898,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,8.036081999307498e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,0.000108802007162,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,0.0005161094013601,285.987060546875,294.1499938964844,292.04998779296875,291.723388671875,296.919677734375,292.04998779296875,287.0557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008785804733,1.766048107754159e-08,0.0011008610017597,-0.0452830791473388,0.0,0.0,0.0,-0.0135678565129637,60.0,8.939606666564941,-0.0,-8.263007345021833e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,0.0001032214640872,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,0.0001086972042685,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91119384765625,0.0,0.0,8.028339652810246e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0001086971897166,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,0.0005156121915206,285.99627685546875,294.1499938964844,292.04998779296875,291.723388671875,296.8642578125,292.04998779296875,287.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998176876455,1.753643630308943e-08,0.0010998001089319,-0.0449590049684047,0.0,0.0,0.0,-0.013506363146007,60.0,8.927738189697266,-0.0,-8.247091898283544e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130554199219,0.0,0.0,0.0001032214640872,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9116516113281,0.0,0.0,0.0001086972042685,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91119384765625,0.0,0.0,8.028339652810246e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0001086971897166,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151916503906,0.0,0.0,0.0005156121915206,285.99627685546875,294.1499938964844,292.04998779296875,291.723388671875,296.8642578125,292.04998779296875,287.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998176876455,1.753643630308943e-08,0.0010998001089319,-0.0449590049684047,0.0,0.0,0.0,-0.013506363146007,60.0,8.927738189697266,-0.0,-8.247091898283544e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,0.0001031460051308,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.0001086177362594,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,8.022470137802884e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,0.0001086177217075,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,0.0005152352387085,286.0054626464844,294.1499938964844,292.04998779296875,291.723388671875,296.8099975585937,292.04998779296875,287.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990136070176,1.7442394195654742e-08,0.0010989961447194,-0.0447132997214794,0.0,0.0,0.0,-0.0134597420692443,60.0,8.913726806640625,-0.0,-8.235036119685901e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,0.0001031460051308,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.0001086177362594,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188232421875,0.0,0.0,8.022470137802884e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9200134277344,0.0,0.0,0.0001086177217075,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227905273437,0.0,0.0,0.0005152352387085,286.0054626464844,294.1499938964844,292.04998779296875,291.723388671875,296.8099975585937,292.04998779296875,287.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990136070176,1.7442394195654742e-08,0.0010989961447194,-0.0447132997214794,0.0,0.0,0.0,-0.0134597420692443,60.0,8.913726806640625,-0.0,-8.235036119685901e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,0.000103116617538,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9231262207031,0.0,0.0,0.0001085867916117,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,8.020184759516269e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0001085867770598,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,0.0005150884389877,286.01007080078125,294.1499938964844,292.04998779296875,291.723388671875,296.7833251953125,292.04998779296875,287.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987007990479,1.7405776375767346e-08,0.0010986834531649,-0.044617623090744,0.0,0.0,0.0,-0.0134415915235877,60.0,8.906654357910156,-0.0,-8.230344406001677e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,0.0001030917119351,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,0.0001085605690605,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,8.018247172003612e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276733398437,0.0,0.0,0.0001085605472326,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303894042969,0.0,0.0,0.0005149640492163,286.0146789550781,294.1499938964844,292.04998779296875,291.723388671875,296.75689697265625,292.04998779296875,287.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984356049448,1.7374738092712505e-08,0.0010984182590618,-0.0445365272462368,0.0,0.0,0.0,-0.0134262051433324,60.0,8.899724006652832,-0.0,-8.226368208852365e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359741210937,0.0,0.0,0.0001030542844091,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.0001085211551981,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,8.015336788957939e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,0.0001085211406461,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,0.0005147770862095,286.0238952636719,294.1499938964844,292.04998779296875,291.723388671875,296.7047119140625,292.04998779296875,287.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980358347296,1.7328090962109854e-08,0.001098018605262,-0.044414646923542,0.0,0.0,0.0,-0.0134030766785144,60.0,8.886348724365234,-0.0,-8.22039467607283e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359741210937,0.0,0.0,0.0001030542844091,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93463134765625,0.0,0.0,0.0001085211551981,299.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341735839844,0.0,0.0,8.015336788957939e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353332519531,0.0,0.0,0.0001085211406461,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,0.0005147770862095,286.0238952636719,294.1499938964844,292.04998779296875,291.723388671875,296.7047119140625,292.04998779296875,287.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980358347296,1.7328090962109854e-08,0.001098018605262,-0.044414646923542,0.0,0.0,0.0,-0.0134030766785144,60.0,8.886348724365234,-0.0,-8.22039467607283e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,0.0001030364728649,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,0.0001085023977793,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,8.013951446628198e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,0.0001085023832274,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,0.0005146881449036,286.0331115722656,294.1499938964844,292.04998779296875,291.723388671875,296.6535949707031,292.04998779296875,287.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097846077755,1.730588827797419e-08,0.0010978288482874,-0.044356632977724,0.0,0.0,0.0,-0.0133920693770051,60.0,8.873974800109863,-0.0,-8.217552505129788e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,0.0001030364728649,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,0.0001085023977793,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,8.013951446628198e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9430236816406,0.0,0.0,0.0001085023832274,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,0.0005146881449036,286.0331115722656,294.1499938964844,292.04998779296875,291.723388671875,296.6535949707031,292.04998779296875,287.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097846077755,1.730588827797419e-08,0.0010978288482874,-0.044356632977724,0.0,0.0,0.0,-0.0133920693770051,60.0,8.873974800109863,-0.0,-8.217552505129788e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
