time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979060,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0001030339335557,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,0.0001084997202269,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,8.013753540581092e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,0.000108499705675,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0005146754556335,286.0423583984375,294.1499938964844,292.04998779296875,291.723388671875,296.6034240722656,292.04998779296875,287.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978188365697,1.7302706822874825e-08,0.0010978014906868,-0.0443483218550682,0.0,0.0,0.0,-0.0133904926478862,60.0,8.862533569335938,-0.0,-8.2171453641422e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0001030339335557,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,0.0001084997202269,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,8.013753540581092e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,0.000108499705675,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,0.0005146754556335,286.0423583984375,294.1499938964844,292.04998779296875,291.723388671875,296.6034240722656,292.04998779296875,287.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978188365697,1.7302706822874825e-08,0.0010978014906868,-0.0443483218550682,0.0,0.0,0.0,-0.0133904926478862,60.0,8.862533569335938,-0.0,-8.2171453641422e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0001030460844049,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,0.0001085125186364,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,8.014698687475175e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,0.0001085125040845,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,0.0005147361662238,286.05157470703125,294.1499938964844,292.04998779296875,291.723388671875,296.55426025390625,292.04998779296875,287.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979482904076,1.7317843159503354e-08,0.0010979309445247,-0.0443878695368766,0.0,0.0,0.0,-0.0133979963138699,60.0,8.852027893066406,-0.0,-8.219083014182615e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0001030460844049,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9577941894531,0.0,0.0,0.0001085125186364,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,8.014698687475175e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,0.0001085125040845,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,0.0005147361662238,286.05157470703125,294.1499938964844,292.04998779296875,291.723388671875,296.55426025390625,292.04998779296875,287.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979482904076,1.7317843159503354e-08,0.0010979309445247,-0.0443878695368766,0.0,0.0,0.0,-0.0133979963138699,60.0,8.852027893066406,-0.0,-8.219083014182615e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,0.0001030577113851,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,0.000108524764073,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,8.015603089006618e-05,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623718261719,0.0,0.0,0.0001085247495211,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,0.0005147942574694,286.0561828613281,294.1499938964844,292.04998779296875,291.723388671875,296.5301208496094,292.04998779296875,287.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980722727254,1.7332322244101306e-08,0.0010980549268424,-0.0444257035851478,0.0,0.0,0.0,-0.013405174948275,60.0,8.847158432006836,-0.0,-8.220936820180216e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96685791015625,0.0,0.0,0.0001030716957757,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,0.0001085394833353,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,8.016690117074177e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,0.0001085394687834,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687805175781,0.0,0.0,0.0005148641066625,286.0608215332031,294.1499938964844,292.04998779296875,291.723388671875,296.50616455078125,292.04998779296875,287.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982215171679,1.7349741199268465e-08,0.001098204171285,-0.0444712154567241,0.0,0.0,0.0,-0.0134138111025094,60.0,8.842474937438965,-0.0,-8.223167213827764e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,0.0001031057618092,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,0.0001085753538063,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,8.019340020837262e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,0.0001085753392544,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,0.0005150342476554,286.070068359375,294.1499938964844,292.04998779296875,291.723388671875,296.4588317871094,292.04998779296875,287.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985836852341,1.7392173035091222e-08,0.0010985663393512,-0.0445820800960063,0.0,0.0,0.0,-0.013434843160212,60.0,8.83351993560791,-0.0,-8.228601444670859e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,0.0001031057618092,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,0.0001085753538063,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,8.019340020837262e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,0.0001085753392544,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,0.0005150342476554,286.070068359375,294.1499938964844,292.04998779296875,291.723388671875,296.4588317871094,292.04998779296875,287.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985836852341,1.7392173035091222e-08,0.0010985663393512,-0.0445820800960063,0.0,0.0,0.0,-0.013434843160212,60.0,8.83351993560791,-0.0,-8.228601444670859e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,0.0001031504943966,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,0.0001086224656319,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,8.022818656172603e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,0.00010862245108,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,0.0005152577068656,286.0793151855469,294.1499938964844,292.04998779296875,291.723388671875,296.4124450683594,292.04998779296875,287.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990602895617,1.7447902678213726e-08,0.0010990429436787,-0.0447276905179023,0.0,0.0,0.0,-0.013462470844388,60.0,8.82529354095459,-0.0,-8.235742399165248e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,0.0001031504943966,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,0.0001086224656319,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,8.022818656172603e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,0.00010862245108,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,0.0005152577068656,286.0793151855469,294.1499938964844,292.04998779296875,291.723388671875,296.4124450683594,292.04998779296875,287.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990602895617,1.7447902678213726e-08,0.0010990429436787,-0.0447276905179023,0.0,0.0,0.0,-0.013462470844388,60.0,8.82529354095459,-0.0,-8.235742399165248e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.000103202095488,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9890441894531,0.0,0.0,0.0001086768024833,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,8.026832074392587e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,0.0001086767879314,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921264648437,0.0,0.0,0.0005155154503881,286.08856201171875,294.1499938964844,292.04998779296875,291.723388671875,296.3669128417969,292.04998779296875,287.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996100027114,1.7512187255874778e-08,0.0010995925404131,-0.0448956452310085,0.0,0.0,0.0,-0.0134943397715687,60.0,8.817645072937012,-0.0,-8.243982563271859e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.000103202095488,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9890441894531,0.0,0.0,0.0001086768024833,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886474609375,0.0,0.0,8.026832074392587e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9897155761719,0.0,0.0,0.0001086767879314,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921264648437,0.0,0.0,0.0005155154503881,286.08856201171875,294.1499938964844,292.04998779296875,291.723388671875,296.3669128417969,292.04998779296875,287.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996100027114,1.7512187255874778e-08,0.0010995925404131,-0.0448956452310085,0.0,0.0,0.0,-0.0134943397715687,60.0,8.817645072937012,-0.0,-8.243982563271859e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0001032593863783,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969177246094,0.0,0.0,0.0001087371347239,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,8.031288598431274e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.000108737120172,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,0.0005158016574569,286.09783935546875,294.1499938964844,292.04998779296875,291.723388671875,296.3222351074219,292.04998779296875,287.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002203682437,1.7583568379109238e-08,0.0011002027895301,-0.0450821407139301,0.0,0.0,0.0,-0.0135297253727912,60.0,8.81045913696289,-0.0,-8.25313719587939e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0001032593863783,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969177246094,0.0,0.0,0.0001087371347239,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,8.031288598431274e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99755859375,0.0,0.0,0.000108737120172,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,0.0005158016574569,286.09783935546875,294.1499938964844,292.04998779296875,291.723388671875,296.3222351074219,292.04998779296875,287.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002203682437,1.7583568379109238e-08,0.0011002027895301,-0.0450821407139301,0.0,0.0,0.0,-0.0135297253727912,60.0,8.81045913696289,-0.0,-8.25313719587939e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,0.0001032899235724,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.0001087692944565,299.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00048828125,0.0,0.0,8.033663470996544e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014953613281,0.0,0.0,0.0001087692799046,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,0.0005159542197361,286.1024475097656,294.1499938964844,292.04998779296875,291.723388671875,296.30029296875,292.04998779296875,287.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005457490682,1.7621612613538673e-08,0.0011005281703546,-0.0451815389096736,0.0,0.0,0.0,-0.0135485865175724,60.0,8.807037353515625,-0.0,-8.258019335016797e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,0.0001033209409797,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,0.0001088019489543,299.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,8.036075450945646e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054626464844,0.0,0.0,0.0001088019344024,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,0.0005161091103218,286.1070861816406,294.1499938964844,292.04998779296875,291.723388671875,296.278564453125,292.04998779296875,287.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008762521669,1.7660250151152468e-08,0.001100858557038,-0.0452824793756008,0.0,0.0,0.0,-0.0135677410289645,60.0,8.803681373596191,-0.0,-8.262978212769667e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,0.0001033838343573,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,0.0001088681747205,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,8.040967077249661e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.0001088681674445,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,0.0005164233152754,286.1163635253906,294.1499938964844,292.04998779296875,291.723388671875,296.23553466796875,292.04998779296875,287.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015461059287,1.7738607027695252e-08,0.0011015284107998,-0.0454871840775013,0.0,0.0,0.0,-0.0136065846309065,60.0,8.79706859588623,-0.0,-8.27303949790803e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,0.0001033838343573,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,0.0001088681747205,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,8.040967077249661e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01336669921875,0.0,0.0,0.0001088681674445,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,0.0005164233152754,286.1163635253906,294.1499938964844,292.04998779296875,291.723388671875,296.23553466796875,292.04998779296875,287.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015461059287,1.7738607027695252e-08,0.0011015284107998,-0.0454871840775013,0.0,0.0,0.0,-0.0136065846309065,60.0,8.79706859588623,-0.0,-8.27303949790803e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218200683594,0.0,0.0,0.0001034476081258,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,0.0001089353318093,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,8.045927825151011e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,0.0001089353245333,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235900878906,0.0,0.0,0.0005167418858036,286.1256408691406,294.1499938964844,292.04998779296875,291.723388671875,296.1932983398437,292.04998779296875,287.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022255057469,1.7818059916407947e-08,0.0011022076942026,-0.0456947535276412,0.0,0.0,0.0,-0.0136459730565547,60.0,8.790556907653809,-0.0,-8.283247865392698e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218200683594,0.0,0.0,0.0001034476081258,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02069091796875,0.0,0.0,0.0001089353318093,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202941894531,0.0,0.0,8.045927825151011e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,0.0001089353245333,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235900878906,0.0,0.0,0.0005167418858036,286.1256408691406,294.1499938964844,292.04998779296875,291.723388671875,296.1932983398437,292.04998779296875,287.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022255057469,1.7818059916407947e-08,0.0011022076942026,-0.0456947535276412,0.0,0.0,0.0,-0.0136459730565547,60.0,8.790556907653809,-0.0,-8.283247865392698e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,0.0001035101013258,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,0.0001090011428459,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,8.050788164837286e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,0.000109001128294,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,0.0005170540534891,286.1349182128906,294.1499938964844,292.04998779296875,291.723388671875,296.15185546875,292.04998779296875,287.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028912849724,1.78959194130357e-08,0.0011028734734281,-0.045898150652647,0.0,0.0,0.0,-0.0136845707893371,60.0,8.784056663513184,-0.0,-8.293257991454085e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,0.0001035101013258,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02862548828125,0.0,0.0,0.0001090011428459,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,8.050788164837286e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,0.000109001128294,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,0.0005170540534891,286.1349182128906,294.1499938964844,292.04998779296875,291.723388671875,296.15185546875,292.04998779296875,287.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028912849724,1.78959194130357e-08,0.0011028734734281,-0.045898150652647,0.0,0.0,0.0,-0.0136845707893371,60.0,8.784056663513184,-0.0,-8.293257991454085e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,0.0001035697496263,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,0.000109063956188,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,8.05542804300785e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.000109063948912,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,0.0005173520185053,286.1441955566406,294.1499938964844,292.04998779296875,291.723388671875,296.1112060546875,292.04998779296875,287.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035267962142,1.7970238630482527e-08,0.0011035088682547,-0.0460922941565513,0.0,0.0,0.0,-0.0137214129790663,60.0,8.777444839477539,-0.0,-8.302817633421e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377502441406,0.0,0.0,0.0001035697496263,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,0.000109063956188,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362548828125,0.0,0.0,8.05542804300785e-05,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,0.000109063948912,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,0.0005173520185053,286.1441955566406,294.1499938964844,292.04998779296875,291.723388671875,296.1112060546875,292.04998779296875,287.1655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035267962142,1.7970238630482527e-08,0.0011035088682547,-0.0460922941565513,0.0,0.0,0.0,-0.0137214129790663,60.0,8.777444839477539,-0.0,-8.302817633421e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,0.0001035972454701,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,0.0001090929072233,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,8.057565719354898e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04119873046875,0.0,0.0,0.0001090928926714,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,0.0005174893303774,286.1488342285156,294.1499938964844,292.04998779296875,291.723388671875,296.0912780761719,292.04998779296875,287.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038196971639,1.8004488566703003e-08,0.0011038017692044,-0.0461817607283592,0.0,0.0,0.0,-0.0137383919209241,60.0,8.774015426635742,-0.0,-8.307225840553657e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04571533203125,0.0,0.0,0.0001036236571962,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04461669921875,0.0,0.0,0.0001091207232093,299.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04425048828125,0.0,0.0,8.059620449785143e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0451965332031,0.0,0.0,0.0001091207086574,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,0.0005176212871447,286.1534729003906,294.1499938964844,292.04998779296875,291.723388671875,296.071533203125,292.04998779296875,287.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041008401662,1.8037393800796053e-08,0.0011040827957913,-0.0462677218019962,0.0,0.0,0.0,-0.0137547040358185,60.0,8.770523071289062,-0.0,-8.311461385801523e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,0.000103673482954,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,0.0001091731901396,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,8.063495624810457e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,0.0001091731755877,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553894042969,0.0,0.0,0.0005178701831027,286.1627197265625,294.1499938964844,292.04998779296875,291.723388671875,296.03240966796875,292.04998779296875,287.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046319268643,1.809946859054889e-08,0.0011046137660741,-0.046429868787527,0.0,0.0,0.0,-0.0137854777276515,60.0,8.763364791870117,-0.0,-8.319454991578824e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,0.000103673482954,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0526428222656,0.0,0.0,0.0001091731901396,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,8.063495624810457e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.05322265625,0.0,0.0,0.0001091731755877,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0553894042969,0.0,0.0,0.0005178701831027,286.1627197265625,294.1499938964844,292.04998779296875,291.723388671875,296.03240966796875,292.04998779296875,287.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046319268643,1.809946859054889e-08,0.0011046137660741,-0.046429868787527,0.0,0.0,0.0,-0.0137854777276515,60.0,8.763364791870117,-0.0,-8.319454991578824e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,0.0001037142210407,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0001092160964617,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,8.066664304351434e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,0.0001092160819098,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,0.0005180736770853,286.1719970703125,294.1499938964844,292.04998779296875,291.723388671875,295.9940490722656,292.04998779296875,287.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050660395994,1.815022621087792e-08,0.0011050478788092,-0.0465624518692493,0.0,0.0,0.0,-0.0138106402009725,60.0,8.755647659301758,-0.0,-8.325994116376023e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,0.0001037142210407,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0001092160964617,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,8.066664304351434e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06121826171875,0.0,0.0,0.0001092160819098,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,0.0005180736770853,286.1719970703125,294.1499938964844,292.04998779296875,291.723388671875,295.9940490722656,292.04998779296875,287.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050660395994,1.815022621087792e-08,0.0011050478788092,-0.0465624518692493,0.0,0.0,0.0,-0.0138106402009725,60.0,8.755647659301758,-0.0,-8.325994116376023e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0001037454203469,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,0.0001092489474103,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.068359375,0.0,0.0,8.069090836215764e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.0001092489328584,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713806152344,0.0,0.0,0.0005182295572012,286.1812744140625,294.1499938964844,292.04998779296875,291.723388671875,295.9564514160156,292.04998779296875,287.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053982889279,1.818908756945348e-08,0.0011053801281377,-0.0466639623045921,0.0,0.0,0.0,-0.013829905539751,60.0,8.747320175170898,-0.0,-8.33100202157766e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0001037454203469,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686950683594,0.0,0.0,0.0001092489474103,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.068359375,0.0,0.0,8.069090836215764e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,0.0001092489328584,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0713806152344,0.0,0.0,0.0005182295572012,286.1812744140625,294.1499938964844,292.04998779296875,291.723388671875,295.9564514160156,292.04998779296875,287.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053982889279,1.818908756945348e-08,0.0011053801281377,-0.0466639623045921,0.0,0.0,0.0,-0.013829905539751,60.0,8.747320175170898,-0.0,-8.33100202157766e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,0.0001037653637467,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.000109269945824,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,8.070642070379108e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,0.0001092699312721,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07940673828125,0.0,0.0,0.000518329150509,286.1905212402344,294.1499938964844,292.04998779296875,291.723388671875,295.9195556640625,292.04998779296875,287.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056107468903,1.821392814349565e-08,0.0011055925861001,-0.0467288456857204,0.0,0.0,0.0,-0.0138422204181551,60.0,8.738259315490723,-0.0,-8.334204437687731e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,0.0001037653637467,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.000109269945824,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.076416015625,0.0,0.0,8.070642070379108e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07733154296875,0.0,0.0,0.0001092699312721,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07940673828125,0.0,0.0,0.000518329150509,286.1905212402344,294.1499938964844,292.04998779296875,291.723388671875,295.9195556640625,292.04998779296875,287.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056107468903,1.821392814349565e-08,0.0011055925861001,-0.0467288456857204,0.0,0.0,0.0,-0.0138422204181551,60.0,8.738259315490723,-0.0,-8.334204437687731e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,0.0001037689144141,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.0001092736856662,299.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,8.070917829172686e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,0.0001092736783903,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834350585937,0.0,0.0,0.0005183469038456,286.1951599121094,294.1499938964844,292.04998779296875,291.723388671875,295.9014892578125,292.04998779296875,287.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056483490392,1.821835127202576e-08,0.001105630188249,-0.0467404015362262,0.0,0.0,0.0,-0.0138444118201732,60.0,8.733301162719727,-0.0,-8.334774292961812e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,0.0001037702022586,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,0.0001092750462703,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,8.071018237387761e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853881835937,0.0,0.0,0.0001092750317184,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,0.000518353364896,286.19976806640625,294.1499938964844,292.04998779296875,291.723388671875,295.883544921875,292.04998779296875,287.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056612711399,1.8219951769538056e-08,0.0011056431103497,-0.0467445813119411,0.0,0.0,0.0,-0.0138452015817165,60.0,8.72817611694336,-0.0,-8.334981060897918e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0900573730469,0.0,0.0,0.0001037681649904,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,0.0001092728998628,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,8.070859621511772e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,0.0001092728853109,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09161376953125,0.0,0.0,0.0005183431785553,286.20458984375,294.1499938964844,292.04998779296875,291.723388671875,295.86505126953125,292.04998779296875,287.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056393850594,1.8217408026544035e-08,0.0011056212242692,-0.0467379391193389,0.0,0.0,0.0,-0.0138439396396279,60.0,8.722620010375977,-0.0,-8.334652790153997e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09393310546875,0.0,0.0,0.0001037656256812,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928955078125,0.0,0.0,0.0001092702223104,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0925598144531,0.0,0.0,8.070661715464666e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,0.0001092702077585,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954895019531,0.0,0.0,0.0005183304892852,286.2090148925781,294.1499938964844,292.04998779296875,291.723388671875,295.8480224609375,292.04998779296875,287.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105613540858,1.8214235453228863e-08,0.0011055952636525,-0.0467296503484249,0.0,0.0,0.0,-0.0138423731550574,60.0,8.71746826171875,-0.0,-8.334243517538199e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019897460937,0.0,0.0,0.0001037408947013,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009826660156,0.0,0.0,0.0001092441743821,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,8.068738679867238e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015319824219,0.0,0.0,0.0001092441671062,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,0.0005182069144211,286.21826171875,294.1499938964844,292.04998779296875,291.723388671875,295.8132629394531,292.04998779296875,287.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053499765694,1.818341033299476e-08,0.0011053318157792,-0.0466491356492042,0.0,0.0,0.0,-0.0138270920142531,60.0,8.705432891845703,-0.0,-8.330270162559827e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
