time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981400,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1019897460937,0.0,0.0,0.0001037408947013,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009826660156,0.0,0.0,0.0001092441743821,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10064697265625,0.0,0.0,8.068738679867238e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015319824219,0.0,0.0,0.0001092441671062,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,0.0005182069144211,286.21826171875,294.1499938964844,292.04998779296875,291.723388671875,295.8132629394531,292.04998779296875,287.216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053499765694,1.818341033299476e-08,0.0011053318157792,-0.0466491356492042,0.0,0.0,0.0,-0.0138270920142531,60.0,8.705432891845703,-0.0,-8.330270162559827e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100769042969,0.0,0.0,0.0001036992471199,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,0.0001092003221856,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,8.065499423537403e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,0.0001092003076337,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,0.0005179989384487,286.2274780273437,294.1499938964844,292.04998779296875,291.723388671875,295.7792053222656,292.04998779296875,287.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049060849472,1.8131510515218e-08,0.001104887924157,-0.0465135648846626,0.0,0.0,0.0,-0.0138013632968068,60.0,8.692216873168945,-0.0,-8.323582534330853e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100769042969,0.0,0.0,0.0001036992471199,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,0.0001092003221856,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087341308594,0.0,0.0,8.065499423537403e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,0.0001092003076337,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,0.0005179989384487,286.2274780273437,294.1499938964844,292.04998779296875,291.723388671875,295.7792053222656,292.04998779296875,287.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049060849472,1.8131510515218e-08,0.001104887924157,-0.0465135648846626,0.0,0.0,0.0,-0.0138013632968068,60.0,8.692216873168945,-0.0,-8.323582534330853e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181640625,0.0,0.0,0.0001036390021909,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0001091368831112,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168518066406,0.0,0.0,8.060813706833869e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177062988281,0.0,0.0,0.0001091368685592,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1196594238281,0.0,0.0,0.0005176980048418,286.2366638183594,294.1499938964844,292.04998779296875,291.723388671875,295.7455444335937,292.04998779296875,287.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104264287278,1.8056434569757585e-08,0.0011042462429031,-0.0463174581527709,0.0,0.0,0.0,-0.0137641467154026,60.0,8.677934646606445,-0.0,-8.313912758239894e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181640625,0.0,0.0,0.0001036390021909,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0001091368831112,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168518066406,0.0,0.0,8.060813706833869e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177062988281,0.0,0.0,0.0001091368685592,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1196594238281,0.0,0.0,0.0005176980048418,286.2366638183594,294.1499938964844,292.04998779296875,291.723388671875,295.7455444335937,292.04998779296875,287.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104264287278,1.8056434569757585e-08,0.0011042462429031,-0.0463174581527709,0.0,0.0,0.0,-0.0137641467154026,60.0,8.677934646606445,-0.0,-8.313912758239894e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,0.0001036005633068,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212158203125,0.0,0.0,0.000109096399683,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,8.057824015850201e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217346191406,0.0,0.0,0.000109096392407,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.0005175059777684,286.24127197265625,294.1499938964844,292.04998779296875,291.723388671875,295.7289428710937,292.04998779296875,287.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038548545911,1.8008533331226317e-08,0.0011038368102163,-0.0461923293769359,0.0,0.0,0.0,-0.013740399852395,60.0,8.670205116271973,-0.0,-8.307745957836232e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.126220703125,0.0,0.0,0.00010355640552,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252746582031,0.0,0.0,0.0001090498990379,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249389648437,0.0,0.0,8.054389036260545e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,0.0001090498917619,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277160644531,0.0,0.0,0.0005172854289412,286.245849609375,294.1499938964844,292.04998779296875,291.723388671875,295.7125244140625,292.04998779296875,287.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033843038603,1.7953510678125898e-08,0.0011033663759008,-0.0460485927760601,0.0,0.0,0.0,-0.0137131232768297,60.0,8.662065505981445,-0.0,-8.300665399474384e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343078613281,0.0,0.0,0.0001034507295116,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,0.0001089386205421,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,8.046170114539564e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,0.0001089386132662,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,0.0005167575436644,286.2550354003906,294.1499938964844,292.04998779296875,291.723388671875,295.6801452636719,292.04998779296875,287.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022583348676,1.7821827569264315e-08,0.0011022405233234,-0.0457045957446098,0.0,0.0,0.0,-0.0136478431522846,60.0,8.644577980041504,-0.0,-8.283731744995748e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343078613281,0.0,0.0,0.0001034507295116,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13336181640625,0.0,0.0,0.0001089386205421,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330261230469,0.0,0.0,8.046170114539564e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,0.0001089386132662,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,0.0005167575436644,286.2550354003906,294.1499938964844,292.04998779296875,291.723388671875,295.6801452636719,292.04998779296875,287.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022583348676,1.7821827569264315e-08,0.0011022405233234,-0.0457045957446098,0.0,0.0,0.0,-0.0136478431522846,60.0,8.644577980041504,-0.0,-8.283731744995748e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,0.0001033187218126,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,0.0001087996133719,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,8.03590301075019e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,0.00010879959882,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0005160981672815,286.2641906738281,294.1499938964844,292.04998779296875,291.723388671875,295.6484069824219,292.04998779296875,287.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008518049493,1.765733692593585e-08,0.0011008342262357,-0.045274868607521,0.0,0.0,0.0,-0.013566299341619,60.0,8.625312805175781,-0.0,-8.262603756747924e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,0.0001033187218126,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,0.0001087996133719,299.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,8.03590301075019e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,0.00010879959882,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438293457031,0.0,0.0,0.0005160981672815,286.2641906738281,294.1499938964844,292.04998779296875,291.723388671875,295.6484069824219,292.04998779296875,287.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008518049493,1.765733692593585e-08,0.0011008342262357,-0.045274868607521,0.0,0.0,0.0,-0.013566299341619,60.0,8.625312805175781,-0.0,-8.262603756747924e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,0.0001031418360071,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.000108613341581,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14923095703125,0.0,0.0,8.02214490249753e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500244140625,0.0,0.0,0.0001086133270291,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,0.0005152145749889,286.2733154296875,294.1499938964844,292.04998779296875,291.723388671875,295.61737060546875,292.04998779296875,287.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989672737196,1.7436923016589393e-08,0.0010989498114213,-0.0446990020573139,0.0,0.0,0.0,-0.0134570319205522,60.0,8.603536605834961,-0.0,-8.234334814005707e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,0.0001031418360071,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495361328125,0.0,0.0,0.000108613341581,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14923095703125,0.0,0.0,8.02214490249753e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500244140625,0.0,0.0,0.0001086133270291,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,0.0005152145749889,286.2733154296875,294.1499938964844,292.04998779296875,291.723388671875,295.61737060546875,292.04998779296875,287.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989672737196,1.7436923016589393e-08,0.0010989498114213,-0.0446990020573139,0.0,0.0,0.0,-0.0134570319205522,60.0,8.603536605834961,-0.0,-8.234334814005707e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,0.0001028983097057,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,0.000108356893179,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,8.003204129636288e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580810546875,0.0,0.0,0.000108356878627,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,0.0005139980930835,286.2823791503906,294.1499938964844,292.04998779296875,291.723388671875,295.5870056152344,292.04998779296875,287.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963726090267,1.7133471530428324e-08,0.001096355379559,-0.0439061224460601,0.0,0.0,0.0,-0.01330660097301,60.0,8.57779312133789,-0.0,-8.195495126983587e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,0.0001028983097057,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575927734375,0.0,0.0,0.000108356893179,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.15728759765625,0.0,0.0,8.003204129636288e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580810546875,0.0,0.0,0.000108356878627,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.159912109375,0.0,0.0,0.0005139980930835,286.2823791503906,294.1499938964844,292.04998779296875,291.723388671875,295.5870056152344,292.04998779296875,287.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963726090267,1.7133471530428324e-08,0.001096355379559,-0.0439061224460601,0.0,0.0,0.0,-0.01330660097301,60.0,8.57779312133789,-0.0,-8.195495126983587e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,0.0001027539765345,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16162109375,0.0,0.0,0.0001082049057004,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,7.991978054633364e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.162109375,0.0,0.0,0.0001082048911484,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,0.0005132771329954,286.28692626953125,294.1499938964844,292.04998779296875,291.723388671875,295.5721130371094,292.04998779296875,287.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948348790407,1.6953627834936924e-08,0.0010948178824037,-0.0434361696243286,0.0,0.0,0.0,-0.0132174454629421,60.0,8.563264846801758,-0.0,-8.172519727622787e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16656494140625,0.0,0.0,0.0001025941746775,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,0.0001080366273527,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16534423828125,0.0,0.0,7.979549263836816e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661376953125,0.0,0.0,0.0001080366128007,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679382324219,0.0,0.0,0.0005124788731336,286.2914428710937,294.1499938964844,292.04998779296875,291.723388671875,295.5574035644531,292.04998779296875,287.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931321885436,1.6754510667738032e-08,0.0010931154247373,-0.0429158248007297,0.0,0.0,0.0,-0.0131187355145812,60.0,8.54766845703125,-0.0,-8.147119956447568e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,0.0001023818549583,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,0.0001078130444511,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.170166015625,0.0,0.0,7.963035750435665e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709289550781,0.0,0.0,0.0001078130371752,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,0.0005114183295518,286.2968444824219,294.1499938964844,292.04998779296875,291.723388671875,295.5399475097656,292.04998779296875,287.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908700060099,1.6489957843646152e-08,0.0010908535914495,-0.0422244258224964,0.0,0.0,0.0,-0.0129875876009464,60.0,8.527485847473145,-0.0,-8.11343383588792e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.174560546875,0.0,0.0,0.0001022271171677,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736755371094,0.0,0.0,0.0001076500921044,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733703613281,0.0,0.0,7.950999861350283e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,0.0001076500848284,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,0.0005106453318148,286.3004455566406,294.1499938964844,292.04998779296875,291.723388671875,295.5284423828125,292.04998779296875,287.2734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892213322222,1.6297143190513452e-08,0.0010892050340771,-0.041720476001501,0.0,0.0,0.0,-0.0128920022398233,60.0,8.513131141662598,-0.0,-8.08892579584608e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,0.0001018029361148,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,0.0001072034137905,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813659667969,0.0,0.0,7.91800775914453e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,0.0001072033992386,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,0.0005085264565423,286.30938720703125,294.1499938964844,292.04998779296875,291.723388671875,295.5002136230469,292.04998779296875,287.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847022058442,1.576860952923198e-08,0.0010846863733604,-0.0403389073908329,0.0,0.0,0.0,-0.0126299886032938,60.0,8.474352836608887,-0.0,-8.021935826718618e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825561523437,0.0,0.0,0.0001018029361148,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,0.0001072034137905,299.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813659667969,0.0,0.0,7.91800775914453e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,0.0001072033992386,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,0.0005085264565423,286.30938720703125,294.1499938964844,292.04998779296875,291.723388671875,295.5002136230469,292.04998779296875,287.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847022058442,1.576860952923198e-08,0.0010846863733604,-0.0403389073908329,0.0,0.0,0.0,-0.0126299886032938,60.0,8.474352836608887,-0.0,-8.021935826718618e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,0.0001013266082736,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,0.0001067018165485,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893310546875,0.0,0.0,7.88096003816463e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,0.0001067018092726,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,0.0005061471601948,286.3182678222656,294.1499938964844,292.04998779296875,291.723388671875,295.47265625,292.04998779296875,287.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796269634738,1.5175102063835766e-08,0.001079611829482,-0.038787230849266,0.0,0.0,0.0,-0.0123357633128762,60.0,8.431464195251465,-0.0,-7.947043201284033e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19049072265625,0.0,0.0,0.0001013266082736,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18963623046875,0.0,0.0,0.0001067018165485,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893310546875,0.0,0.0,7.88096003816463e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,0.0001067018092726,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,0.0005061471601948,286.3182678222656,294.1499938964844,292.04998779296875,291.723388671875,295.47265625,292.04998779296875,287.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796269634738,1.5175102063835766e-08,0.001079611829482,-0.038787230849266,0.0,0.0,0.0,-0.0123357633128762,60.0,8.431464195251465,-0.0,-7.947043201284033e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,0.0001008025283226,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,0.0001061499351635,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,7.840198668418452e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,0.0001061499278875,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,0.0005035292706452,286.3271179199219,294.1499938964844,292.04998779296875,291.723388671875,295.44586181640625,292.04998779296875,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740428697317,1.4522099966995938e-08,0.0010740283178165,-0.0370796956121921,0.0,0.0,0.0,-0.012012043967843,60.0,8.384797096252441,-0.0,-7.865047990662789e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,0.0001008025283226,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1975402832031,0.0,0.0,0.0001061499351635,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,7.840198668418452e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,0.0001061499278875,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,0.0005035292706452,286.3271179199219,294.1499938964844,292.04998779296875,291.723388671875,295.44586181640625,292.04998779296875,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740428697317,1.4522099966995938e-08,0.0010740283178165,-0.0370796956121921,0.0,0.0,0.0,-0.012012043967843,60.0,8.384797096252441,-0.0,-7.865047990662789e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20233154296875,0.0,0.0,0.0001005208832793,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20147705078125,0.0,0.0,0.0001058533525792,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,7.81829294282943e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,0.0001058533453033,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2036437988281,0.0,0.0,0.0005021223914809,286.3314819335937,294.1499938964844,292.04998779296875,291.723388671875,295.43280029296875,292.04998779296875,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710417991504,1.4171174456123481e-08,0.0010710277128964,-0.0361619256436824,0.0,0.0,0.0,-0.0118380757048726,60.0,8.35980224609375,-0.0,-7.821159186960358e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,0.0001002297067316,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054138183594,0.0,0.0,0.0001055467291735,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,7.795645797159523e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,0.0001055467146215,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2075500488281,0.0,0.0,0.00050066789845,286.3358459472656,294.1499938964844,292.04998779296875,291.723388671875,295.4198608398437,292.04998779296875,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679387487471,1.3808370447065954e-08,0.0010679248953238,-0.0352130010724067,0.0,0.0,0.0,-0.0116582158952951,60.0,8.334266662597656,-0.0,-7.775913246632626e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140808105469,0.0,0.0,9.96388989733532e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,0.0001049245765898,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,7.749693759251386e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0001049245693138,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,0.000497716711834,286.34454345703125,294.1499938964844,292.04998779296875,291.723388671875,295.3944702148437,292.04998779296875,287.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616471990942,1.3072236626499034e-08,0.0010616341605782,-0.0332873240113258,0.0,0.0,0.0,-0.0112933022901415,60.0,8.281790733337402,-0.0,-7.68451187127539e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140808105469,0.0,0.0,9.96388989733532e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,0.0001049245765898,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21295166015625,0.0,0.0,7.749693759251386e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,0.0001049245693138,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,0.000497716711834,286.34454345703125,294.1499938964844,292.04998779296875,291.723388671875,295.3944702148437,292.04998779296875,287.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616471990942,1.3072236626499034e-08,0.0010616341605782,-0.0332873240113258,0.0,0.0,0.0,-0.0112933022901415,60.0,8.281790733337402,-0.0,-7.68451187127539e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,9.903487807605416e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,0.0001042885123752,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,7.702715083723888e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,0.0001042885050992,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,0.0004946995177306,286.3531494140625,294.1499938964844,292.04998779296875,291.723388671875,295.3697509765625,292.04998779296875,287.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055211876519,1.2319651077064009e-08,0.0010551995364949,-0.0313182361423969,0.0,0.0,0.0,-0.0109202163293957,60.0,8.227726936340332,-0.0,-7.591625461600415e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,9.903487807605416e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,0.0001042885123752,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,7.702715083723888e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.221435546875,0.0,0.0,0.0001042885050992,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,0.0004946995177306,286.3531494140625,294.1499938964844,292.04998779296875,291.723388671875,295.3697509765625,292.04998779296875,287.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055211876519,1.2319651077064009e-08,0.0010551995364949,-0.0313182361423969,0.0,0.0,0.0,-0.0109202163293957,60.0,8.227726936340332,-0.0,-7.591625461600415e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,9.842560393735766e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,0.0001036469184327,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,7.655326771782711e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,0.0001036469111568,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0004916560719721,286.3616638183594,294.1499938964844,292.04998779296875,291.723388671875,295.345703125,292.04998779296875,287.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487199760973,1.1560516988140536e-08,0.0010487084509804,-0.0293316524475812,0.0,0.0,0.0,-0.0105438819155097,60.0,8.172768592834473,-0.0,-7.498502441194432e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,9.842560393735766e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2287292480469,0.0,0.0,0.0001036469184327,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,7.655326771782711e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2291564941406,0.0,0.0,0.0001036469111568,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0004916560719721,286.3616638183594,294.1499938964844,292.04998779296875,291.723388671875,295.345703125,292.04998779296875,287.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487199760973,1.1560516988140536e-08,0.0010487084509804,-0.0293316524475812,0.0,0.0,0.0,-0.0105438819155097,60.0,8.172768592834473,-0.0,-7.498502441194432e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371826171875,0.0,0.0,9.781934932107106e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,0.0001030084968078,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,7.608173473272473e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,0.0001030084895319,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,0.00048862764379,286.3701171875,294.1499938964844,292.04998779296875,291.723388671875,295.322265625,292.04998779296875,287.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422599734738,1.0805149663895008e-08,0.0010422491468489,-0.0273545887321233,0.0,0.0,0.0,-0.0101694138720631,60.0,8.117518424987793,-0.0,-7.40641183938351e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371826171875,0.0,0.0,9.781934932107106e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,0.0001030084968078,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,7.608173473272473e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23681640625,0.0,0.0,0.0001030084895319,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,0.00048862764379,286.3701171875,294.1499938964844,292.04998779296875,291.723388671875,295.322265625,292.04998779296875,287.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422599734738,1.0805149663895008e-08,0.0010422491468489,-0.0273545887321233,0.0,0.0,0.0,-0.0101694138720631,60.0,8.117518424987793,-0.0,-7.40641183938351e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2409973144531,0.0,0.0,9.751519246492536e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402038574219,0.0,0.0,0.0001026882164296,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,7.584517152281478e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406311035156,0.0,0.0,0.0001026882018777,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,0.0004871083656325,286.3743591308594,294.1499938964844,292.04998779296875,291.723388671875,295.31060791015625,292.04998779296875,287.3264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390162933617,1.0426192353918395e-08,0.0010390058159828,-0.0263626053929328,0.0,0.0,0.0,-0.0099815335124731,60.0,8.089695930480957,-0.0,-7.360425513525115e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24481201171875,0.0,0.0,9.72164052654989e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,0.0001023735749186,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,7.561277743661776e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,0.0001023735603666,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,0.0004856158629991,286.3785705566406,294.1499938964844,292.04998779296875,291.723388671875,295.299072265625,292.04998779296875,287.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358345462009,1.0053919474728444e-08,0.0010358245344832,-0.0253880377858877,0.0,0.0,0.0,-0.0097969910129904,60.0,8.061999320983887,-0.0,-7.315389183304434e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499694824219,0.0,0.0,9.682424570200963e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,0.0001019606133922,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,7.530776929343119e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,0.0001019606061163,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511901855469,0.0,0.0,0.0004836569423787,286.3842468261719,294.1499938964844,292.04998779296875,291.723388671875,295.2837219238281,292.04998779296875,287.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316581465303,9.56532097973195e-09,0.0010316484840586,-0.0241088401526212,0.0,0.0,0.0,-0.0095547828823328,60.0,8.025041580200195,-0.0,-7.256489453766336e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,9.665101242717355e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,0.000101778183307,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,7.517302583437413e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,0.000101778176031,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,0.0004827915981877,286.3868713378906,294.1499938964844,292.04998779296875,291.723388671875,295.27685546875,292.04998779296875,287.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298119159415,9.349476748354846e-09,0.0010298024863004,-0.0235437005758285,0.0,0.0,0.0,-0.0094477767124772,60.0,8.008394241333008,-0.0,-7.230545406855526e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
