time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17983740,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599182128906,0.0,0.0,9.610529377823696e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,0.0001012035208987,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,7.474857557099313e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2595520019531,0.0,0.0,0.0001012035136227,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,0.0004800656461156,286.3951721191406,294.1499938964844,292.04998779296875,291.723388671875,295.2549743652344,292.04998779296875,287.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239945258945,8.669554851792327e-09,0.0010239859111607,-0.0217633452266454,0.0,0.0,0.0,-0.0091106975451111,60.0,7.955948829650879,-0.0,-7.149125025307512e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599182128906,0.0,0.0,9.610529377823696e-05,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,0.0001012035208987,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588806152344,0.0,0.0,7.474857557099313e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2595520019531,0.0,0.0,0.0001012035136227,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610778808594,0.0,0.0,0.0004800656461156,286.3951721191406,294.1499938964844,292.04998779296875,291.723388671875,295.2549743652344,292.04998779296875,287.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239945258945,8.669554851792327e-09,0.0010239859111607,-0.0217633452266454,0.0,0.0,0.0,-0.0091106975451111,60.0,7.955948829650879,-0.0,-7.149125025307512e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,9.558890451444312e-05,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,0.0001006597376544,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,7.43469427106902e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,0.0001006597303785,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,0.0004774861736223,286.4033508300781,294.1499938964844,292.04998779296875,291.723388671875,295.2337646484375,292.04998779296875,287.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184925049543,8.026179720843631e-09,0.0010184844722971,-0.0200784914195537,0.0,0.0,0.0,-0.0087917493656277,60.0,7.905430793762207,-0.0,-7.072504359939559e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,9.558890451444312e-05,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,0.0001006597376544,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.266357421875,0.0,0.0,7.43469427106902e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,0.0001006597303785,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2685546875,0.0,0.0,0.0004774861736223,286.4033508300781,294.1499938964844,292.04998779296875,291.723388671875,295.2337646484375,292.04998779296875,287.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184925049543,8.026179720843631e-09,0.0010184844722971,-0.0200784914195537,0.0,0.0,0.0,-0.0087917493656277,60.0,7.905430793762207,-0.0,-7.072504359939559e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,9.509469236945732e-05,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740478515625,0.0,0.0,0.0001001393102342,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,7.396255386993289e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744445800781,0.0,0.0,0.0001001393029582,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,0.0004750174994114,286.4114990234375,294.1499938964844,292.04998779296875,291.723388671875,295.213134765625,292.04998779296875,287.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132275056093,7.410437596888641e-09,0.0010132201714441,-0.0184658449143171,0.0,0.0,0.0,-0.0084865037351846,60.0,7.8567352294921875,-0.0,-6.999560753229161e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,9.509469236945732e-05,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740478515625,0.0,0.0,0.0001001393102342,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,7.396255386993289e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744445800781,0.0,0.0,0.0001001393029582,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,0.0004750174994114,286.4114990234375,294.1499938964844,292.04998779296875,291.723388671875,295.213134765625,292.04998779296875,287.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132275056093,7.410437596888641e-09,0.0010132201714441,-0.0184658449143171,0.0,0.0,0.0,-0.0084865037351846,60.0,7.8567352294921875,-0.0,-6.999560753229161e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785339355469,0.0,0.0,9.484535257797688e-05,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,9.987673547584563e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,7.376862777164206e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,9.987672819988802e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796630859375,0.0,0.0,0.0004737719718832,286.4155578613281,294.1499938964844,292.04998779296875,291.723388671875,295.2028503417969,292.04998779296875,287.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105712572112,7.0997829837438076e-09,0.0010105641558766,-0.0176521763205528,0.0,0.0,0.0,-0.0083325011655688,60.0,7.832386493682861,-0.0,-6.962902432405826e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2822265625,0.0,0.0,9.461280569666997e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,9.963185584638268e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28125,0.0,0.0,7.358775474131107e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818908691406,0.0,0.0,9.963184857042506e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,0.0004726103506982,286.41961669921875,294.1499938964844,292.04998779296875,291.723388671875,295.19256591796875,292.04998779296875,287.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080921929329,6.810052521899479e-09,0.0010080853244289,-0.0168932843953371,0.0,0.0,0.0,-0.0081888623535633,60.0,7.808147430419922,-0.0,-6.928800644345756e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,9.41993566812016e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,9.919647709466516e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,7.326618651859462e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,9.919646981870756e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,0.0004705451137851,286.4276733398437,294.1499938964844,292.04998779296875,291.723388671875,295.17266845703125,292.04998779296875,287.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036861058324,6.294937016093627e-09,0.001003679819405,-0.0155439684167504,0.0,0.0,0.0,-0.0079334937036037,60.0,7.763800144195557,-0.0,-6.868376090096717e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,9.41993566812016e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,9.919647709466516e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,7.326618651859462e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,9.919646981870756e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29071044921875,0.0,0.0,0.0004705451137851,286.4276733398437,294.1499938964844,292.04998779296875,291.723388671875,295.17266845703125,292.04998779296875,287.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036861058324,6.294937016093627e-09,0.001003679819405,-0.0155439684167504,0.0,0.0,0.0,-0.0079334937036037,60.0,7.763800144195557,-0.0,-6.868376090096717e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,9.381754352943972e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,9.879440040094778e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,7.296921103261411e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966003417969,0.0,0.0,9.879439312499017e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29803466796875,0.0,0.0,0.0004686378524638,286.4356689453125,294.1499938964844,292.04998779296875,291.723388671875,295.15338134765625,292.04998779296875,287.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996186709031,5.8192353158403876e-09,0.000999612850137,-0.0142978178337216,0.0,0.0,0.0,-0.0076976711861789,60.0,7.722619533538818,-0.0,-6.81280951653207e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,9.381754352943972e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,9.879440040094778e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,7.296921103261411e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966003417969,0.0,0.0,9.879439312499017e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29803466796875,0.0,0.0,0.0004686378524638,286.4356689453125,294.1499938964844,292.04998779296875,291.723388671875,295.15338134765625,292.04998779296875,287.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996186709031,5.8192353158403876e-09,0.000999612850137,-0.0142978178337216,0.0,0.0,0.0,-0.0076976711861789,60.0,7.722619533538818,-0.0,-6.81280951653207e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,9.346522710984571e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,9.842339932220057e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,7.269519119290635e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,9.842339204624297e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,0.0004668779729399,286.443603515625,294.1499938964844,292.04998779296875,291.723388671875,295.1344909667969,292.04998779296875,287.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958652080968,5.380297096735376e-09,0.0009958598529919,-0.0131479147821664,0.0,0.0,0.0,-0.0074800727888941,60.0,7.683739185333252,-0.0,-6.761737836313841e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,9.346522710984571e-05,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30352783203125,0.0,0.0,9.842339932220057e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,7.269519119290635e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30389404296875,0.0,0.0,9.842339204624297e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,0.0004668779729399,286.443603515625,294.1499938964844,292.04998779296875,291.723388671875,295.1344909667969,292.04998779296875,287.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958652080968,5.380297096735376e-09,0.0009958598529919,-0.0131479147821664,0.0,0.0,0.0,-0.0074800727888941,60.0,7.683739185333252,-0.0,-6.761737836313841e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,9.315034549217673e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,9.80918121058494e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,7.245028245961294e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,9.809180482989176e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,0.0004653050564229,286.4515075683594,294.1499938964844,292.04998779296875,291.723388671875,295.1159973144531,292.04998779296875,287.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925101185217,4.987986024218571e-09,0.0009925051126629,-0.0121201192960143,0.0,0.0,0.0,-0.0072855865582823,60.0,7.647286415100098,-0.0,-6.716253153626894e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,9.315034549217673e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,9.80918121058494e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,7.245028245961294e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,9.809180482989176e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,0.0004653050564229,286.4515075683594,294.1499938964844,292.04998779296875,291.723388671875,295.1159973144531,292.04998779296875,287.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925101185217,4.987986024218571e-09,0.0009925051126629,-0.0121201192960143,0.0,0.0,0.0,-0.0072855865582823,60.0,7.647286415100098,-0.0,-6.716253153626894e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,9.2986949312035e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.314453125,0.0,0.0,9.791974298423156e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,7.2323193307966e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,9.791973570827396e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31622314453125,0.0,0.0,0.0004644888686016,286.4554748535156,294.1499938964844,292.04998779296875,291.723388671875,295.10675048828125,292.04998779296875,287.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907676139846,4.784411533620414e-09,0.0009907628409564,-0.0115867713466286,0.0,0.0,0.0,-0.0071846581995487,60.0,7.628926753997803,-0.0,-6.692711451705692e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187866210937,0.0,0.0,9.284922998631372e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,9.777471859706566e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,7.221607665996999e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184509277344,0.0,0.0,9.777471132110804e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3198547363281,0.0,0.0,0.0004638009122572,286.4594116210937,294.1499938964844,292.04998779296875,291.723388671875,295.0975341796875,292.04998779296875,287.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893014794215,4.612830117878275e-09,0.0009892968228086,-0.0111372331157326,0.0,0.0,0.0,-0.0070996042340993,60.0,7.610907554626465,-0.0,-6.672901520232699e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243103027344,0.0,0.0,9.266240522265434e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,9.757798397913577e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,7.207077578641474e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,9.757797670317814e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253479003906,0.0,0.0,0.0004628676979336,286.46539306640625,294.1499938964844,292.04998779296875,291.723388671875,295.08367919921875,292.04998779296875,287.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873093804344,4.3800696403195616e-09,0.0009873050730675,-0.0105273993685841,0.0,0.0,0.0,-0.0069842073135077,60.0,7.585764408111572,-0.0,-6.646074979244079e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,9.261771629098804e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253479003906,0.0,0.0,9.753093036124484e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251037597656,0.0,0.0,7.203601853689179e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257141113281,0.0,0.0,9.75309230852872e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,0.0004626445006579,286.46728515625,294.1499938964844,292.04998779296875,291.723388671875,295.0794982910156,292.04998779296875,287.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.3243959524374995e-09,0.0009868285851553,-0.0103815319016575,0.0,0.0,0.0,-0.0069566052407026,60.0,7.579166412353516,-0.0,-6.639666594310256e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,9.24300475162454e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,9.7333308076486e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,7.189004827523604e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,9.733330080052838e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,0.000461707037175,286.47509765625,294.1499938964844,292.04998779296875,291.723388671875,295.0621032714844,292.04998779296875,287.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848335757851,4.090585203897491e-09,0.0009848295012488,-0.0097689311951398,0.0,0.0,0.0,-0.0068406965583562,60.0,7.5517659187316895,-0.0,-6.612786052073717e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,9.24300475162454e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33258056640625,0.0,0.0,9.7333308076486e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,7.189004827523604e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,9.733330080052838e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,0.000461707037175,286.47509765625,294.1499938964844,292.04998779296875,291.723388671875,295.0621032714844,292.04998779296875,287.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848335757851,4.090585203897491e-09,0.0009848295012488,-0.0097689311951398,0.0,0.0,0.0,-0.0068406965583562,60.0,7.5517659187316895,-0.0,-6.612786052073717e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,9.223436063621192e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,9.712723112897947e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,7.173784979386255e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.0,9.712722385302186e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,0.0004607295268215,286.48291015625,294.1499938964844,292.04998779296875,291.723388671875,295.0445861816406,292.04998779296875,287.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827481117099,3.8467802276898055e-09,0.0009827442700043,-0.0091301323845982,0.0,0.0,0.0,-0.0067198299802839,60.0,7.5235772132873535,-0.0,-6.584814826737785e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,9.223436063621192e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398132324219,0.0,0.0,9.712723112897947e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,7.173784979386255e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.0,9.712722385302186e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34149169921875,0.0,0.0,0.0004607295268215,286.48291015625,294.1499938964844,292.04998779296875,291.723388671875,295.0445861816406,292.04998779296875,287.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827481117099,3.8467802276898055e-09,0.0009827442700043,-0.0091301323845982,0.0,0.0,0.0,-0.0067198299802839,60.0,7.5235772132873535,-0.0,-6.584814826737785e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34765625,0.0,0.0,9.213039447786286e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,9.701775707071648e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,7.165698480093852e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,9.701774979475886e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,0.0004602102271746,286.4906616210937,294.1499938964844,292.04998779296875,291.723388671875,295.02789306640625,292.04998779296875,287.4132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981640536338,3.717256502611121e-09,0.0009816368110477,-0.0087907603010535,0.0,0.0,0.0,-0.0066556194797158,60.0,7.502359867095947,-0.0,-6.569978694415114e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34765625,0.0,0.0,9.213039447786286e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,9.701775707071648e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467712402344,0.0,0.0,7.165698480093852e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,9.701774979475886e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,0.0004602102271746,286.4906616210937,294.1499938964844,292.04998779296875,291.723388671875,295.02789306640625,292.04998779296875,287.4132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981640536338,3.717256502611121e-09,0.0009816368110477,-0.0087907603010535,0.0,0.0,0.0,-0.0066556194797158,60.0,7.502359867095947,-0.0,-6.569978694415114e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,9.205426613334566e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,9.693758329376578e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35040283203125,0.0,0.0,7.159777305787429e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509521484375,0.0,0.0,9.693758329376578e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.352294921875,0.0,0.0,0.0004598299274221,286.4945678710937,294.1499938964844,292.04998779296875,291.723388671875,295.0194091796875,292.04998779296875,287.4161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808291215449,3.622408151215951e-09,0.0009808255126699,-0.0085422405973076,0.0,0.0,0.0,-0.006608597934246,60.0,7.490641117095947,-0.0,-6.559125154126377e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,9.201441571349278e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,9.68956228462048e-05,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35400390625,0.0,0.0,7.156677747843787e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35455322265625,0.0,0.0,9.689561557024716e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,0.0004596308863256,286.4984436035156,294.1499938964844,292.04998779296875,291.723388671875,295.0110778808594,292.04998779296875,287.4190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804057190194,3.572758755510108e-09,0.0009804022265598,-0.0084121488034725,0.0,0.0,0.0,-0.0065839905291795,60.0,7.480295181274414,-0.0,-6.553447207124918e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.362060546875,0.0,0.0,9.196490282192826e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,9.684348333394156e-05,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,7.152827311074361e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,9.684347605798392e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,0.0004593835619743,286.50616455078125,294.1499938964844,292.04998779296875,291.723388671875,294.9947509765625,292.0501403808594,287.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.5110745422173287e-09,0.0009798730025067,-0.0082505261525511,0.0,0.0,0.0,-0.0065534026362001,60.0,7.463049411773682,-0.0,-6.546396491557972e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.362060546875,0.0,0.0,9.196490282192826e-05,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,9.684348333394156e-05,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,7.152827311074361e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,9.684347605798392e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,0.0004593835619743,286.50616455078125,294.1499938964844,292.04998779296875,291.723388671875,294.9947509765625,292.0501403808594,287.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.5110745422173287e-09,0.0009798730025067,-0.0082505261525511,0.0,0.0,0.0,-0.0065534026362001,60.0,7.463049411773682,-0.0,-6.546396491557972e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,9.194944141199812e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685913085937,0.0,0.0,9.6827199740801e-05,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.0,7.151624595280737e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689270019531,0.0,0.0,9.68271924648434e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,0.0004593063204083,286.5138854980469,294.1499938964844,292.04998779296875,291.723388671875,294.9788818359375,292.0505065917969,287.4305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797120001167,3.491809508204824e-09,0.000979708507657,-0.0082000475376844,0.0,0.0,0.0,-0.0065438533201813,60.0,7.450045585632324,-0.0,-6.544195230162586e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,9.194944141199812e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685913085937,0.0,0.0,9.6827199740801e-05,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683776855469,0.0,0.0,7.151624595280737e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689270019531,0.0,0.0,9.68271924648434e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,0.0004593063204083,286.5138854980469,294.1499938964844,292.04998779296875,291.723388671875,294.9788818359375,292.0505065917969,287.4305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797120001167,3.491809508204824e-09,0.000979708507657,-0.0082000475376844,0.0,0.0,0.0,-0.0065438533201813,60.0,7.450045585632324,-0.0,-6.544195230162586e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,9.194477752316744e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,9.682228846941145e-05,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755798339844,0.0,0.0,7.151261524995789e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,9.682228119345382e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773803710937,0.0,0.0,0.0004592830373439,286.5216064453125,294.1499938964844,292.0510559082031,291.7244567871094,294.9629211425781,292.0506286621094,287.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796621743589,3.485998600893936e-09,0.0009796586818993,-0.0081848222762346,0.0,0.0,0.0,-0.0065409718081355,60.0,7.436175346374512,-0.0,-6.543531583247386e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764343261719,0.0,0.0,9.194477752316744e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,9.682228846941145e-05,299.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755798339844,0.0,0.0,7.151261524995789e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,9.682228119345382e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773803710937,0.0,0.0,0.0004592830373439,286.5216064453125,294.1499938964844,292.0510559082031,291.7244567871094,294.9629211425781,292.0506286621094,287.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796621743589,3.485998600893936e-09,0.0009796586818993,-0.0081848222762346,0.0,0.0,0.0,-0.0065409718081355,60.0,7.436175346374512,-0.0,-6.543531583247386e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,9.197763574775308e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,9.685689292382448e-05,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,7.153817568905652e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38330078125,0.0,0.0,9.685688564786687e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,0.0004594471829477,286.5293273925781,294.1499938964844,292.05419921875,291.7275695800781,294.94732666015625,292.0509338378906,287.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980012002401,3.526934300168704e-09,0.0009800085099413,-0.0082920817658305,0.0,0.0,0.0,-0.0065612643957138,60.0,7.428057670593262,-0.0,-6.548209086076895e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,9.197763574775308e-05,298.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,9.685689292382448e-05,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,7.153817568905652e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38330078125,0.0,0.0,9.685688564786687e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,0.0004594471829477,286.5293273925781,294.1499938964844,292.05419921875,291.7275695800781,294.94732666015625,292.0509338378906,287.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980012002401,3.526934300168704e-09,0.0009800085099413,-0.0082920817658305,0.0,0.0,0.0,-0.0065612643957138,60.0,7.428057670593262,-0.0,-6.548209086076895e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,9.2005699116271e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,9.68864478636533e-05,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,7.156000356189907e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,9.688644058769567e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,0.000459587376099,286.5331726074219,294.1499938964844,292.0565185546875,291.7298278808594,294.93975830078125,292.0514221191406,287.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803120046854,3.561900774329274e-09,0.0009803083958104,-0.0083836996927857,0.0,0.0,0.0,-0.0065786032937467,60.0,7.426877021789551,-0.0,-6.552205888965545e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907775878906,0.0,0.0,9.2033194960095e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901672363281,0.0,0.0,9.691539889900014e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,7.158138760132715e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,9.691539162304252e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3917236328125,0.0,0.0,0.000459724717075,286.5370178222656,294.1499938964844,292.0592956542969,291.73260498046875,294.9321594238281,292.0518798828125,287.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980605604127,3.5961558175756636e-09,0.000980601995252,-0.0084734540432691,0.0,0.0,0.0,-0.0065955882892012,60.0,7.425570964813232,-0.0,-6.556122400525055e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968200683594,0.0,0.0,9.209401468979196e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,9.69794491538778e-05,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,7.162869587773457e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39654541015625,0.0,0.0,9.697944187792018e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,0.0004600285319611,286.5434875488281,294.1499938964844,292.06500244140625,291.7382507324219,294.9196472167969,292.0531311035156,287.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812522912397,3.67192809491712e-09,0.0009812485659494,-0.0086719924584031,0.0,0.0,0.0,-0.0066331452690064,60.0,7.426705837249756,-0.0,-6.564791021901328e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
