time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986080,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979797363281,0.0,0.0,9.210569260176273e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973693847656,0.0,0.0,9.699174552224576e-05,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39715576171875,0.0,0.0,7.163777627283707e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976745605469,0.0,0.0,9.699173824628816e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,0.0004600868560373,286.5447082519531,294.1499938964844,292.06622314453125,291.7394714355469,294.9172668457031,292.0533752441406,287.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813762735575,3.6864764574318075e-09,0.0009813725482672,-0.0087101124227046,0.0,0.0,0.0,-0.0066403555683791,60.0,7.426922798156738,-0.0,-6.566455823531214e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,9.220674110110848e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045715332031,0.0,0.0,9.709814912639558e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40435791015625,0.0,0.0,7.171636389102787e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,9.709814185043796e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,0.0004605916037689,286.5523681640625,294.1499938964844,292.0749206542969,291.74810791015625,294.90313720703125,292.0567932128906,287.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824531152844,3.812361537569586e-09,0.0009824492735788,-0.009039950557053,0.0,0.0,0.0,-0.0067027634941041,60.0,7.435891151428223,-0.0,-6.58087060401158e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,9.220674110110848e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045715332031,0.0,0.0,9.709814912639558e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40435791015625,0.0,0.0,7.171636389102787e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,9.709814185043796e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,0.0004605916037689,286.5523681640625,294.1499938964844,292.0749206542969,291.74810791015625,294.90313720703125,292.0567932128906,287.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824531152844,3.812361537569586e-09,0.0009824492735788,-0.009039950557053,0.0,0.0,0.0,-0.0067027634941041,60.0,7.435891151428223,-0.0,-6.58087060401158e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,9.231389412889256e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,9.721098467707634e-05,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,7.179970998549834e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,9.721097740111873e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41326904296875,0.0,0.0,0.0004611268523149,286.56005859375,294.1499938964844,292.0852355957031,291.7583312988281,294.8893127441406,292.0611267089844,287.4645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835944510996,3.945860083121033e-09,0.0009835904929786,-0.0093897357583045,0.0,0.0,0.0,-0.006768942810595,60.0,7.446866035461426,-0.0,-6.596174983997116e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,9.231389412889256e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117736816406,0.0,0.0,9.721098467707634e-05,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,7.179970998549834e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120788574219,0.0,0.0,9.721097740111873e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41326904296875,0.0,0.0,0.0004611268523149,286.56005859375,294.1499938964844,292.0852355957031,291.7583312988281,294.8893127441406,292.0611267089844,287.4645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835944510996,3.945860083121033e-09,0.0009835904929786,-0.0093897357583045,0.0,0.0,0.0,-0.006768942810595,60.0,7.446866035461426,-0.0,-6.596174983997116e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195556640625,0.0,0.0,9.243647218681872e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,9.734006744110955e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,7.189504685811698e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192810058594,0.0,0.0,9.734006016515195e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,0.0004617391678038,286.5677185058594,294.1499938964844,292.0971069335937,291.7701110839844,294.8758239746094,292.0662536621094,287.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849002817645,4.098573924693483e-09,0.0009848960908129,-0.0097898636013269,0.0,0.0,0.0,-0.0068446486257016,60.0,7.461028099060059,-0.0,-6.613704073288319e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195556640625,0.0,0.0,9.243647218681872e-05,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,9.734006744110955e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41876220703125,0.0,0.0,7.189504685811698e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192810058594,0.0,0.0,9.734006016515195e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42047119140625,0.0,0.0,0.0004617391678038,286.5677185058594,294.1499938964844,292.0971069335937,291.7701110839844,294.8758239746094,292.0662536621094,287.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849002817645,4.098573924693483e-09,0.0009848960908129,-0.0097898636013269,0.0,0.0,0.0,-0.0068446486257016,60.0,7.461028099060059,-0.0,-6.613704073288319e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42315673828125,0.0,0.0,9.250451694242656e-05,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,9.741172107169405e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223937988281,0.0,0.0,7.194797217380255e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228820800781,0.0,0.0,9.741172107169405e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.424072265625,0.0,0.0,0.0004620790714398,286.5715637207031,294.1499938964844,292.10357666015625,291.7765197753906,294.86920166015625,292.0692749023437,287.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856267133727,4.183353219389119e-09,0.0009856226388365,-0.0100119914859533,0.0,0.0,0.0,-0.0068866848014295,60.0,7.469813823699951,-0.0,-6.623444903652853e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267578125,0.0,0.0,9.257557394448668e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261779785156,0.0,0.0,9.748654701979832e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259948730469,0.0,0.0,7.200323307188228e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264831542969,0.0,0.0,9.74865397438407e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4276733398437,0.0,0.0,0.0004624339926522,286.5754089355469,294.1499938964844,292.1103820800781,291.78326416015625,294.8627319335937,292.0726318359375,287.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863837622106,4.271874853856161e-09,0.000986379571259,-0.0102439243346452,0.0,0.0,0.0,-0.0069305687211453,60.0,7.479535102844238,-0.0,-6.633623428342619e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,9.272410534322262e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,9.76429582806304e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332275390625,0.0,0.0,7.211876072688028e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,9.76429510046728e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4348449707031,0.0,0.0,0.000463175936602,286.58306884765625,294.1499938964844,292.125,291.7977600097656,294.8500061035156,292.080322265625,287.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879651479423,4.456925051243843e-09,0.00098796072416,-0.010728764347732,0.0,0.0,0.0,-0.0070223002694547,60.0,7.501041412353516,-0.0,-6.654926920646177e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339904785156,0.0,0.0,9.272410534322262e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,9.76429582806304e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332275390625,0.0,0.0,7.211876072688028e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,9.76429510046728e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4348449707031,0.0,0.0,0.000463175936602,286.58306884765625,294.1499938964844,292.125,291.7977600097656,294.8500061035156,292.080322265625,287.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879651479423,4.456925051243843e-09,0.00098796072416,-0.010728764347732,0.0,0.0,0.0,-0.0070223002694547,60.0,7.501041412353516,-0.0,-6.654926920646177e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,9.28893859963864e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,9.781700646271928e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404602050781,0.0,0.0,7.224731234600767e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4409484863281,0.0,0.0,9.781699918676168e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,0.0004640015540644,286.5907287597656,294.1499938964844,292.1408386230469,291.8134460449219,294.8385009765625,292.09197998046875,287.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897262789309,4.66283989197791e-09,0.000989721622318,-0.0112682599574327,0.0,0.0,0.0,-0.007124382071197,60.0,7.52925443649292,-0.0,-6.678672548332544e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,9.28893859963864e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,9.781700646271928e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404602050781,0.0,0.0,7.224731234600767e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4409484863281,0.0,0.0,9.781699918676168e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,0.0004640015540644,286.5907287597656,294.1499938964844,292.1408386230469,291.8134460449219,294.8385009765625,292.09197998046875,287.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897262789309,4.66283989197791e-09,0.000989721622318,-0.0112682599574327,0.0,0.0,0.0,-0.007124382071197,60.0,7.52925443649292,-0.0,-6.678672548332544e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4484558105469,0.0,0.0,9.30496898945421e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,9.798581595532596e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,7.237199315568432e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481811523437,0.0,0.0,9.798580867936836e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,0.0004648023168556,286.598388671875,294.1499938964844,292.15777587890625,291.83026123046875,294.82684326171875,292.1028747558594,287.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914336260408,4.862557023699311e-09,0.0009914287365972,-0.0117915105074644,0.0,0.0,0.0,-0.0072233872488141,60.0,7.55631160736084,-0.0,-6.701743870962673e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4484558105469,0.0,0.0,9.30496898945421e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,9.798581595532596e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476928710937,0.0,0.0,7.237199315568432e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481811523437,0.0,0.0,9.798580867936836e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493103027344,0.0,0.0,0.0004648023168556,286.598388671875,294.1499938964844,292.15777587890625,291.83026123046875,294.82684326171875,292.1028747558594,287.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914336260408,4.862557023699311e-09,0.0009914287365972,-0.0117915105074644,0.0,0.0,0.0,-0.0072233872488141,60.0,7.55631160736084,-0.0,-6.701743870962673e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,9.32247712626122e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,9.817018144531175e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,7.250816997839138e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554138183594,0.0,0.0,9.817018144531175e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45654296875,0.0,0.0,0.0004656768869608,286.6060485839844,294.1499938964844,292.1757202148437,291.8480529785156,294.8158874511719,292.1166076660156,287.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993299880065,5.080689202685562e-09,0.0009932947577908,-0.0123629933223128,0.0,0.0,0.0,-0.0073315282352268,60.0,7.58786153793335,-0.0,-6.726988033278758e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4556884765625,0.0,0.0,9.32247712626122e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,9.817018144531175e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,7.250816997839138e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554138183594,0.0,0.0,9.817018144531175e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45654296875,0.0,0.0,0.0004656768869608,286.6060485839844,294.1499938964844,292.1757202148437,291.8480529785156,294.8158874511719,292.1166076660156,287.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993299880065,5.080689202685562e-09,0.0009932947577908,-0.0123629933223128,0.0,0.0,0.0,-0.0073315282352268,60.0,7.58786153793335,-0.0,-6.726988033278758e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,9.3310336524155e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.458740234375,0.0,0.0,9.82602869044058e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,7.25747158867307e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.45904541015625,0.0,0.0,9.82602796284482e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,0.0004661043058149,286.6098937988281,294.1499938964844,292.1850280761719,291.8572998046875,294.8104858398437,292.1234130859375,287.5007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942125761881,5.1872932615992795e-09,0.0009942073374986,-0.0126422811299562,0.0,0.0,0.0,-0.0073843812569975,60.0,7.603951930999756,-0.0,-6.73934223982542e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629211425781,0.0,0.0,9.33998599066399e-05,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4623718261719,0.0,0.0,9.835456148721278e-05,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621887207031,0.0,0.0,7.264434680109844e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626770019531,0.0,0.0,9.835456148721278e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637756347656,0.0,0.0,0.0004665515152737,286.6137390136719,294.1499938964844,292.1945495605469,291.8667297363281,294.80548095703125,292.1313781738281,287.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951656684279,5.298830263456011e-09,0.0009951604297384,-0.0129344901069998,0.0,0.0,0.0,-0.007439671549946,60.0,7.621623992919922,-0.0,-6.752280512500874e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696044921875,0.0,0.0,9.356311056762934e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46905517578125,0.0,0.0,9.852647053776308e-05,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688720703125,0.0,0.0,7.277131953742355e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4693603515625,0.0,0.0,9.852646326180547e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,0.0004673669463954,286.62078857421875,294.1499938964844,292.21258544921875,291.8846130371094,294.796142578125,292.1455993652344,287.50860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969047969207,5.5022124634263045e-09,0.0009968993254005,-0.0134673099964857,0.0,0.0,0.0,-0.0075404960662126,60.0,7.653698921203613,-0.0,-6.77590392683669e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,9.357733506476508e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696350097656,0.0,0.0,9.854144445853308e-05,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4694519042969,0.0,0.0,7.278237899299711e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4699401855469,0.0,0.0,9.854144445853308e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,0.0004674380179494,286.62139892578125,294.1499938964844,292.2142028808594,291.8861999511719,294.7953491210937,292.1468505859375,287.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970562532544,5.51993384334537e-09,0.0009970506653189,-0.0135137345641851,0.0,0.0,0.0,-0.0075492803007364,60.0,7.656487941741943,-0.0,-6.777964500770396e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,9.376796515425669e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,9.8742195405066e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,7.293064845725894e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,9.87421881291084e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,0.0004683902661781,286.6290588378906,294.1499938964844,292.2345275878906,291.9063720703125,294.78594970703125,292.16485595703125,287.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7574394141113325e-09,0.0009990816470235,-0.0141359344124794,0.0,0.0,0.0,-0.0076670222915709,60.0,7.694807529449463,-0.0,-6.805608165905144e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,9.376796515425669e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769287109375,0.0,0.0,9.8742195405066e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47674560546875,0.0,0.0,7.293064845725894e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772033691406,0.0,0.0,9.87421881291084e-05,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,0.0004683902661781,286.6290588378906,294.1499938964844,292.2345275878906,291.9063720703125,294.78594970703125,292.16485595703125,287.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7574394141113325e-09,0.0009990816470235,-0.0141359344124794,0.0,0.0,0.0,-0.0076670222915709,60.0,7.694807529449463,-0.0,-6.805608165905144e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847106933594,0.0,0.0,9.395326196681708e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,9.893731476040556e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840087890625,0.0,0.0,7.307477062568069e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844665527344,0.0,0.0,9.893730748444796e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48553466796875,0.0,0.0,0.0004693158552981,286.63671875,294.1499938964844,292.25543212890625,291.9270935058594,294.7767639160156,292.1827697753906,287.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010609403252,5.9882907521568995e-09,0.0010010550031438,-0.0147406868636608,0.0,0.0,0.0,-0.007781462278217,60.0,7.733286380767822,-0.0,-6.832531340705827e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847106933594,0.0,0.0,9.395326196681708e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,9.893731476040556e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840087890625,0.0,0.0,7.307477062568069e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844665527344,0.0,0.0,9.893730748444796e-05,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48553466796875,0.0,0.0,0.0004693158552981,286.63671875,294.1499938964844,292.25543212890625,291.9270935058594,294.7767639160156,292.1827697753906,287.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010609403252,5.9882907521568995e-09,0.0010010550031438,-0.0147406868636608,0.0,0.0,0.0,-0.007781462278217,60.0,7.733286380767822,-0.0,-6.832531340705827e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,9.416214743396269e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914855957031,0.0,0.0,9.915728151099756e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,7.323723548324779e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49176025390625,0.0,0.0,9.915728151099756e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,0.0004703592858277,286.6443786621094,294.1499938964844,292.2768249511719,291.94830322265625,294.7680053710937,292.2022705078125,287.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003289129585,6.248542128162171e-09,0.0010032828431576,-0.0154224345460534,0.0,0.0,0.0,-0.0079104918986558,60.0,7.774510860443115,-0.0,-6.862946833052774e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49200439453125,0.0,0.0,9.416214743396269e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914855957031,0.0,0.0,9.915728151099756e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913024902344,0.0,0.0,7.323723548324779e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49176025390625,0.0,0.0,9.915728151099756e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,0.0004703592858277,286.6443786621094,294.1499938964844,292.2768249511719,291.94830322265625,294.7680053710937,292.2022705078125,287.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003289129585,6.248542128162171e-09,0.0010032828431576,-0.0154224345460534,0.0,0.0,0.0,-0.0079104918986558,60.0,7.774510860443115,-0.0,-6.862946833052774e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,9.42582410061732e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4951171875,0.0,0.0,9.925847552949564e-05,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949645996094,0.0,0.0,7.331197411986068e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953918457031,0.0,0.0,9.9258468253538e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964294433594,0.0,0.0,0.0004708392953034,286.648193359375,294.1499938964844,292.28765869140625,291.95904541015625,294.76385498046875,292.21240234375,287.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043124202638,6.3682636941564405e-09,0.0010043060174211,-0.015736049041152,0.0,0.0,0.0,-0.0079698404297232,60.0,7.795596122741699,-0.0,-6.876961577972909e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,9.435772517463192e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,9.936323476722464e-05,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.49859619140625,0.0,0.0,7.338935392908752e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4990539550781,0.0,0.0,9.936323476722464e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,0.0004713362141046,286.65203857421875,294.1499938964844,292.298583984375,291.9698791503906,294.7599792480469,292.22314453125,287.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053706355392,6.4922049958227035e-09,0.0010053641162812,-0.0160607136785984,0.0,0.0,0.0,-0.0080312751233577,60.0,7.817320823669434,-0.0,-6.891485071491843e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,9.455206600250676e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060729980469,0.0,0.0,9.95678929029964e-05,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,7.354051194852218e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50634765625,0.0,0.0,9.956788562703878e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,0.0004723070305772,286.6596984863281,294.1499938964844,292.3205871582031,291.99169921875,294.75250244140625,292.2450561523437,287.5366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074420133605,6.734336643887673e-09,0.0010074352612718,-0.0166949592530727,0.0,0.0,0.0,-0.0081513132899999,60.0,7.861215114593506,-0.0,-6.919902517665832e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,9.455206600250676e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060729980469,0.0,0.0,9.95678929029964e-05,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,7.354051194852218e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.50634765625,0.0,0.0,9.956788562703878e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5073547363281,0.0,0.0,0.0004723070305772,286.6596984863281,294.1499938964844,292.3205871582031,291.99169921875,294.75250244140625,292.2450561523437,287.5366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074420133605,6.734336643887673e-09,0.0010074352612718,-0.0166949592530727,0.0,0.0,0.0,-0.0081513132899999,60.0,7.861215114593506,-0.0,-6.919902517665832e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,9.473382669966668e-05,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,9.975928696803749e-05,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132141113281,0.0,0.0,7.368187652900815e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,9.975928696803749e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146484375,0.0,0.0,0.0004732149245683,286.6673583984375,294.1499938964844,292.3427734375,292.0137023925781,294.7457275390625,292.26763916015625,287.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093784658238,6.960783061060738e-09,0.0010093714809045,-0.0172881018370389,0.0,0.0,0.0,-0.0082635721191763,60.0,7.905220031738281,-0.0,-6.94653223831665e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,9.473382669966668e-05,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,9.975928696803749e-05,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132141113281,0.0,0.0,7.368187652900815e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,9.975928696803749e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146484375,0.0,0.0,0.0004732149245683,286.6673583984375,294.1499938964844,292.3427734375,292.0137023925781,294.7457275390625,292.26763916015625,287.54217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093784658238,6.960783061060738e-09,0.0010093714809045,-0.0172881018370389,0.0,0.0,0.0,-0.0082635721191763,60.0,7.905220031738281,-0.0,-6.94653223831665e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212097167969,0.0,0.0,9.491284436080603e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52069091796875,0.0,0.0,9.994779975386336e-05,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,7.382110925391316e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,9.994779975386336e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,0.0004741091688629,286.6750183105469,294.1499938964844,292.364990234375,292.0357360839844,294.7390441894531,292.29022216796875,287.5476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112877935171,7.183820649458994e-09,0.0010112805757671,-0.0178722944110631,0.0,0.0,0.0,-0.0083741508424282,60.0,7.949118614196777,-0.0,-6.972810240313265e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212097167969,0.0,0.0,9.491284436080603e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52069091796875,0.0,0.0,9.994779975386336e-05,298.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,7.382110925391316e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,9.994779975386336e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52197265625,0.0,0.0,0.0004741091688629,286.6750183105469,294.1499938964844,292.364990234375,292.0357360839844,294.7390441894531,292.29022216796875,287.5476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112877935171,7.183820649458994e-09,0.0010112805757671,-0.0178722944110631,0.0,0.0,0.0,-0.0083741508424282,60.0,7.949118614196777,-0.0,-6.972810240313265e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52850341796875,0.0,0.0,9.506370406597851e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52801513671875,0.0,0.0,0.0001001066630124,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,7.39384486223571e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,0.0001001066630124,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292663574219,0.0,0.0,0.0004748627543449,286.68267822265625,294.1499938964844,292.3871765136719,292.0577392578125,294.7330627441406,292.3133239746094,287.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128933936357,7.371774302100675e-09,0.0010128860594704,-0.0183645840734243,0.0,0.0,0.0,-0.0084673184901475,60.0,7.991895198822021,-0.0,-6.994993384523698e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.52850341796875,0.0,0.0,9.506370406597851e-05,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52801513671875,0.0,0.0,0.0001001066630124,298.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278625488281,0.0,0.0,7.39384486223571e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,0.0001001066630124,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292663574219,0.0,0.0,0.0004748627543449,286.68267822265625,294.1499938964844,292.3871765136719,292.0577392578125,294.7330627441406,292.3133239746094,287.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128933936357,7.371774302100675e-09,0.0010128860594704,-0.0183645840734243,0.0,0.0,0.0,-0.0084673184901475,60.0,7.991895198822021,-0.0,-6.994993384523698e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321655273437,0.0,0.0,9.51439797063358e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316772460937,0.0,0.0,0.0001001912023639,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,7.400088361464441e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,0.0001001911950879,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5329284667969,0.0,0.0,0.0004752637469209,286.6864929199219,294.1499938964844,292.3982238769531,292.06866455078125,294.7301025390625,292.32489013671875,287.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137489298358,7.471792962121526e-09,0.0010137414792552,-0.0186265464872121,0.0,0.0,0.0,-0.0085169030353426,60.0,8.013569831848145,-0.0,-7.006812552390329e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53582763671875,0.0,0.0,9.519665036350489e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53533935546875,0.0,0.0,0.0001002466669888,298.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351867675781,0.0,0.0,7.404184725601226e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356140136719,0.0,0.0,0.0001002466597128,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365600585937,0.0,0.0,0.0004755268455483,286.6903076171875,294.1499938964844,292.4092102050781,292.0795593261719,294.7279663085937,292.3363037109375,287.5588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143099352717,7.537410695590552e-09,0.0010143024846911,-0.0187984071671962,0.0,0.0,0.0,-0.0085494322702288,60.0,8.033293724060059,-0.0,-7.014572389607565e-08,0.0,281.0132751464844,283.59393310546875,298.4276123046875,300.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.6875466975007565e-21,-8.4377334875037815e-22,-8.4377334875037815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
